Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:42:28 PM,640.943725,91.715436,12.225744,377.003283,12.415278,42.991703,2.116943,33.054628,242.478356,0.000000,2.199278,21.066964,18.327317,188.501642,10.252984,0.832156,0.520794,4.477014,23.300000,65.550217,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:29 PM,641.139154,92.016896,12.256044,377.069705,12.440314,44.591020,2.124438,33.042320,242.441173,0.000000,2.198635,21.062649,18.321962,188.534852,10.349045,0.834740,0.530486,4.477080,23.300000,65.694503,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:29 PM,641.258763,91.369166,12.280726,376.881669,12.448659,44.876005,2.119083,33.054628,242.987358,0.000000,2.199278,21.066964,18.327317,188.440835,10.426081,0.835871,0.539920,4.477154,23.300000,65.974229,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:30 PM,641.024120,91.454715,12.287407,376.365482,12.444486,45.348144,2.134697,33.060782,243.378650,0.000000,2.199961,21.049704,18.333012,188.182741,10.590011,0.842171,0.555686,4.477294,23.300000,66.247570,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:30 PM,640.813621,91.638035,12.287407,376.465131,12.452832,45.348144,2.086718,33.036166,244.847599,0.000000,2.243128,21.054019,18.692737,188.232565,10.494717,0.845079,0.567381,4.477431,23.300000,66.513507,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:31 PM,640.760290,92.061707,12.287407,376.659690,12.457004,45.913679,2.072524,33.036166,244.255351,0.000000,2.251098,21.066964,18.759150,188.329845,10.582303,0.847259,0.582049,4.477571,23.300000,66.766602,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:31 PM,640.555164,91.560633,12.287407,376.580311,12.415278,45.975248,2.049433,32.900782,245.990173,0.000000,2.282652,21.062649,19.022102,188.290156,10.590409,0.852509,0.597944,4.477709,23.300000,67.012046,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:32 PM,640.595593,91.902830,12.289445,377.066241,12.423623,46.532497,2.026225,33.048474,246.521699,0.000000,2.308753,21.049704,19.239610,188.533121,10.550445,0.856386,0.605116,4.477848,23.300000,67.238561,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:32 PM,640.673840,92.118740,12.289445,377.141057,12.419450,46.953376,2.034770,32.894628,248.368870,0.000000,2.312785,21.054019,19.273210,188.570528,10.637867,0.858082,0.618104,4.477984,23.300000,67.358520,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:32 PM,640.865338,91.772469,12.297597,376.565700,12.415278,47.926494,2.038321,32.980782,250.104505,0.000000,2.319927,21.062649,19.332725,188.282850,10.740781,0.859455,0.635614,4.478057,23.300000,67.577910,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:33 PM,640.891621,91.743953,12.297597,376.744565,12.423623,48.268480,2.036898,32.925397,250.890670,0.000000,2.338244,21.062649,19.485371,188.372283,10.712367,0.863978,0.638910,4.478194,23.300000,67.794500,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:33 PM,640.909073,91.853945,12.297597,376.573756,12.473695,48.529764,2.035492,32.894628,252.053463,0.000000,2.351313,21.041075,19.594277,188.286878,10.819884,0.868098,0.658359,4.478333,23.300000,68.002141,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:34 PM,640.636348,91.902830,12.286861,376.249484,12.457004,48.529764,2.061667,33.011551,252.586454,0.000000,2.359493,21.066964,19.662440,188.124742,10.827333,0.870198,0.662623,4.478472,23.300000,68.206527,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:34 PM,640.810883,91.601371,12.282865,376.680263,12.436141,48.686272,2.082790,32.888474,253.482154,0.000000,2.369696,21.036760,19.747467,188.340132,10.918298,0.874317,0.678066,4.478611,23.300000,68.406647,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:35 PM,640.795280,91.882461,12.285108,376.863418,12.444486,48.925351,2.090215,33.017705,254.467275,0.000000,2.360909,21.054019,19.674246,188.431709,11.062021,0.876578,0.690407,4.478750,23.300000,68.606047,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:35 PM,640.871558,91.919125,12.288249,376.164518,12.440314,49.391689,2.141999,33.030012,256.140359,0.000000,2.310870,21.045390,19.257251,188.082259,11.407226,0.881021,0.700617,4.478891,23.300000,68.819078,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:36 PM,640.957632,91.686920,12.285935,375.993351,12.423623,49.544579,2.146904,32.937705,256.463843,0.000000,2.310220,21.075594,19.251834,187.996675,11.442950,0.882232,0.703912,4.479027,23.300000,69.043826,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:36 PM,640.678133,92.322429,12.236431,375.580050,12.436141,51.192457,2.153563,33.048474,257.638206,0.000000,2.294550,21.045390,19.121248,187.790025,11.660373,0.886351,0.718967,4.479166,23.300000,69.272356,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:37 PM,640.523628,91.756174,12.209962,375.984427,12.402760,51.930725,2.176724,33.073089,257.709862,0.000000,2.286912,21.032445,19.057601,187.992214,11.759709,0.889986,0.723619,4.479305,23.300000,69.503473,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:37 PM,640.521911,91.882461,12.206899,375.933293,12.377724,51.978556,2.186773,32.931551,258.753001,0.000000,2.283382,21.041075,19.028181,187.966646,11.867382,0.893782,0.732084,4.479443,23.300000,69.620308,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:37 PM,640.395086,92.008748,12.178935,375.881217,12.398587,52.055918,2.192786,32.962320,260.266898,0.000000,2.329718,21.066964,19.414318,187.940609,11.693752,0.894428,0.740161,4.479512,23.300000,69.734044,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:38 PM,640.545011,91.678772,12.163339,373.799145,12.390242,52.055918,2.208809,32.986936,261.400921,0.000000,2.367087,21.049704,19.725722,186.899572,11.365837,0.895397,0.718838,4.479581,23.300000,69.837228,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:38 PM,640.264984,91.646182,12.156974,370.186191,12.406932,52.055918,2.192764,33.005397,261.534163,0.000000,2.440237,21.071279,20.335310,185.093096,11.157409,0.896286,0.737318,4.479650,23.300000,69.928023,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:38 PM,640.401819,91.748027,12.152898,366.858365,12.415278,51.894758,2.213486,32.962320,261.758429,0.000000,2.492254,21.023815,20.768783,183.429182,10.999184,0.897820,0.746945,4.479719,23.300000,70.004032,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:38 PM,640.386072,91.690994,12.138632,366.606444,12.423623,51.938711,2.221717,32.993089,261.794257,0.000000,2.492254,21.032445,20.768783,183.303222,11.000480,0.898143,0.746816,4.479788,23.300000,70.077156,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:39 PM,640.362523,91.768395,12.126907,366.606444,12.431968,52.172224,2.241436,33.023859,263.206282,0.000000,2.489816,21.032445,20.748470,183.303222,11.045961,0.901132,0.749013,4.479860,23.300000,70.145492,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:39 PM,640.412052,91.841723,12.119122,366.230131,12.436141,52.509497,2.237138,33.066935,263.052798,0.000000,2.490201,21.071279,20.751673,183.115065,11.031282,0.901778,0.746428,4.479928,23.300000,70.217456,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:39 PM,640.578752,91.731732,12.081567,366.230131,12.423623,53.700637,2.250107,32.931551,264.551519,0.000000,2.409195,21.023815,20.076626,183.115065,11.392694,0.900405,0.746428,4.479998,23.300000,70.299890,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:40 PM,640.212575,92.253175,12.081697,366.230131,12.411105,53.924339,2.248277,32.956166,264.192145,0.000000,2.380063,21.041075,19.833857,183.115065,11.623767,0.903151,0.756767,4.480069,23.300000,70.487206,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:40 PM,640.141013,92.065781,12.081567,367.146966,12.427796,54.718611,2.247201,32.974628,265.220069,0.000000,2.354184,21.032445,19.618200,183.573483,11.747884,0.907028,0.752373,4.480210,23.300000,70.682989,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:41 PM,640.062646,91.499526,12.081567,367.513418,12.406932,53.887190,2.250107,32.943859,266.389031,0.000000,2.402598,21.010870,20.021651,183.756709,11.530878,0.912520,0.749724,4.480348,23.300000,70.876697,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:41 PM,640.162504,91.955789,12.081567,367.359069,12.394414,54.718611,2.250107,32.974628,266.079688,0.000000,2.354184,21.045390,19.618200,183.679535,11.803807,0.912278,0.755022,4.480487,23.300000,71.065797,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:41 PM,640.182369,91.491379,12.081567,367.329990,12.394414,53.861647,2.249827,32.968474,267.044204,0.000000,2.407580,21.015185,20.063168,183.664995,11.428739,0.914136,0.736801,4.480623,23.300000,71.165331,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:42 PM,640.112790,91.841723,12.129752,367.170913,12.381896,51.612946,2.234531,32.974628,268.765368,0.000000,2.529293,21.015185,21.077442,183.585456,11.021940,0.915509,0.757154,4.480695,23.300000,71.245665,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:42 PM,639.961569,91.809133,12.097653,367.103714,12.386069,52.221653,2.230132,32.968474,267.592000,0.000000,2.505347,21.032445,20.877895,183.551857,11.118152,0.916720,0.754570,4.480768,23.300000,71.370821,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:43 PM,640.087861,91.756174,12.163911,367.084859,12.398587,51.345583,2.281151,33.036166,267.899279,0.000000,2.542232,21.054019,21.185267,183.542430,10.982787,0.919062,0.756185,4.480903,23.300000,71.497084,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:43 PM,640.311738,91.943568,12.167528,368.102571,12.402760,51.345583,2.280956,33.023859,269.229659,0.000000,2.542232,21.015185,21.185267,184.051286,10.979187,0.921162,0.753536,4.481042,23.300000,71.552772,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:43 PM,640.479628,91.943568,12.186719,368.160495,12.411105,51.345583,2.298614,33.005397,269.239439,0.000000,2.542232,21.041075,21.185267,184.080248,11.045481,0.922616,0.762194,4.481153,23.300000,71.673547,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:44 PM,640.509871,91.752100,12.209419,363.866050,12.394414,51.345583,2.288384,32.986936,270.549319,0.000000,2.566713,21.032445,21.389275,181.933025,11.021212,0.925282,0.772016,4.481250,23.300000,71.784909,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:44 PM,640.786164,92.045412,12.220153,358.088097,12.402760,51.817181,2.297350,33.011551,270.367579,0.000000,2.517471,21.023815,20.978924,179.044049,11.157223,0.924959,0.760320,4.481389,23.300000,71.902711,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:45 PM,641.100223,91.813207,12.226267,358.918572,12.381896,51.895526,2.325191,33.073089,270.750308,0.000000,2.571533,21.010870,21.429438,179.459286,11.025474,0.927382,0.773760,4.481527,23.300000,72.018894,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:45 PM,641.131721,91.633961,12.226267,356.446006,12.390242,52.344833,2.339836,32.999243,271.622903,0.000000,2.562967,21.032445,21.358061,178.223003,11.162638,0.928916,0.787652,4.481668,23.300000,72.124588,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:46 PM,640.744172,91.743953,12.266212,356.446006,12.394414,52.577398,2.336118,33.060782,271.754450,0.000000,2.505047,21.036760,20.875392,178.223003,11.414609,0.929482,0.786166,4.481804,23.300000,72.182828,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:46 PM,640.825611,92.057633,12.281756,356.446006,12.390242,52.718692,2.338857,32.888474,272.809748,0.000000,2.476593,21.049704,20.638276,178.223003,11.580431,0.930370,0.790431,4.481871,23.300000,72.260546,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:46 PM,640.563567,91.780617,12.293521,357.591669,12.373551,52.838563,2.361238,33.030012,273.510023,0.000000,2.498058,21.041075,20.817148,178.795834,11.526622,0.931662,0.795988,4.481948,23.300000,72.400014,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:47 PM,640.614043,92.338724,12.293521,356.446006,12.390242,52.838563,2.342736,32.993089,273.340726,0.000000,2.511286,21.036760,20.927384,178.223003,11.532910,0.935943,0.801803,4.482085,23.300000,72.537041,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:47 PM,640.419900,92.008748,12.293521,357.668452,12.394414,52.798722,2.352991,33.036166,274.070569,0.000000,2.542622,21.023815,21.188514,178.834226,11.359223,0.935135,0.797797,4.482225,23.300000,72.659347,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:48 PM,640.522009,92.163552,12.293521,357.550821,12.381896,52.831201,2.367543,32.968474,275.037308,0.000000,2.571446,21.015185,21.428719,178.775411,11.180170,0.934651,0.790302,4.482361,23.300000,72.767979,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:48 PM,640.637660,91.519895,12.293521,357.486707,12.381896,52.838563,2.358338,33.030012,275.399015,0.000000,2.594451,20.997926,21.620429,178.743354,11.216144,0.939981,0.806003,4.482497,23.300000,72.819064,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:49 PM,640.528804,92.232806,12.293521,357.768232,12.381896,52.847070,2.362872,32.888474,276.698881,0.000000,2.622750,21.019500,21.856248,178.884116,11.111448,0.938931,0.809621,4.482582,23.300000,72.905640,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:49 PM,640.439529,92.053560,12.283899,358.353935,12.373551,52.985184,2.359051,33.005397,277.417104,0.000000,2.637718,21.019500,21.980983,179.176967,11.048088,0.943212,0.805292,4.482709,23.300000,72.982378,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:50 PM,640.452136,92.078002,12.283714,357.793889,12.369378,52.971182,2.374923,32.931551,278.648522,0.000000,2.637718,21.032445,21.980983,178.896945,11.053906,0.941031,0.808394,4.482846,23.300000,73.055804,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:50 PM,640.450227,92.143183,12.283467,357.800731,12.398587,52.990271,2.377500,32.931551,278.705087,0.000000,2.638474,21.015185,21.987283,178.900366,11.105636,0.944101,0.814015,4.482986,23.300000,73.129053,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:51 PM,640.381513,91.858019,12.293521,357.814415,12.411105,53.014194,2.374010,32.968474,278.705087,0.000000,2.672241,21.049704,22.268677,178.907208,10.988273,0.945393,0.816406,4.483125,23.300000,73.193894,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:51 PM,640.446187,91.450641,12.285335,357.833060,12.444486,53.104074,2.378985,33.023859,278.848399,0.000000,2.655932,21.028130,22.132768,178.916530,11.051186,0.944666,0.816406,4.483262,23.300000,73.223580,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:51 PM,639.633057,91.906904,12.286214,347.038193,12.444486,53.129937,2.412086,33.017705,278.559741,0.000000,2.646921,21.032445,22.057674,173.519096,11.115356,0.945070,0.820218,4.483331,23.300000,73.256513,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:51 PM,639.497734,92.098371,12.290662,347.038193,12.431968,53.181023,2.418737,33.091551,278.848399,0.000000,2.641164,21.002241,22.009699,173.519096,11.138463,0.946766,0.818344,4.483400,23.300000,73.293801,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:52 PM,639.980171,92.249101,12.290167,347.038193,12.423623,53.693884,2.400610,33.073089,278.649641,0.000000,2.625120,21.015185,21.876001,173.519096,11.212998,0.947654,0.818474,4.483472,23.300000,73.369958,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:52 PM,640.478904,92.143183,12.288506,347.038193,12.406932,53.918516,2.392617,32.937705,279.028493,0.000000,2.624692,21.023815,21.872431,173.519096,11.236472,0.948866,0.820671,4.483614,23.300000,73.447742,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:53 PM,640.004587,92.053560,12.293033,347.038193,12.431968,54.003939,2.412080,32.986936,278.898247,0.000000,2.622708,21.036760,21.855898,173.519096,11.283877,0.951047,0.824612,4.483750,23.300000,73.526395,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:53 PM,641.102605,92.016896,12.287844,348.099931,12.431968,54.538141,2.391058,32.968474,280.541274,0.000000,2.504967,21.023815,20.874729,174.049966,11.795012,0.950804,0.821963,4.483886,23.300000,73.579531,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:53 PM,640.658981,91.980232,12.287952,348.520734,12.436141,54.694300,2.396214,33.005397,280.578337,0.000000,2.484432,21.010870,20.703600,174.260367,11.913636,0.952662,0.823255,4.483955,23.300000,73.652073,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:54 PM,640.654005,91.568781,12.287855,348.191534,12.427796,54.685639,2.387210,33.030012,279.746053,0.000000,2.478805,20.989296,20.656708,174.095767,11.953063,0.953147,0.824612,4.484027,23.300000,73.795293,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:54 PM,639.755931,91.845797,12.283744,347.148604,12.427796,54.611956,2.412607,33.023859,280.840841,0.000000,2.551756,21.019500,21.264631,173.574302,11.633078,0.953954,0.827132,4.484163,23.300000,73.860250,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:54 PM,639.799801,91.837650,12.287194,347.686538,12.448659,54.118753,2.417213,33.017705,281.173359,0.000000,2.594069,21.032445,21.617242,173.843269,11.435436,0.954601,0.825258,4.484235,23.300000,73.911670,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:55 PM,639.120477,92.000601,12.286809,347.656614,12.431968,53.529041,2.442375,33.005397,281.823958,0.000000,2.675272,21.045390,22.293933,173.828307,11.052106,0.956216,0.817827,4.484303,23.300000,73.950332,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:55 PM,639.120477,91.727658,12.284505,347.323385,12.419450,53.429800,2.462214,32.950013,281.444757,0.000000,2.679553,21.036760,22.329608,173.661693,11.024903,0.955974,0.816535,4.484375,23.300000,73.976903,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:55 PM,639.120477,91.768395,12.285412,347.282241,12.448659,53.431769,2.461325,33.036166,281.281968,0.000000,2.679553,20.993611,22.329608,173.641121,11.002899,0.957993,0.810978,4.484442,23.300000,74.004290,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:55 PM,639.120477,91.886535,12.285656,347.224258,12.431968,53.392608,2.463613,32.937705,280.870245,0.000000,2.679553,21.054019,22.329608,173.612129,10.999182,0.956297,0.812077,4.484512,23.300000,74.033078,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:56 PM,639.608255,91.825428,12.286542,340.634463,12.431968,53.093773,2.481959,33.048474,281.854736,0.000000,2.679553,21.023815,22.329608,170.317232,10.993957,0.956297,0.811237,4.484587,23.300000,74.084616,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:56 PM,640.450227,92.045412,12.282615,337.630380,12.452832,53.093773,2.476475,33.011551,282.265071,0.000000,2.677769,21.058334,22.314743,168.815190,11.093276,0.959124,0.823190,4.484718,23.300000,74.111779,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:56 PM,640.335643,91.703215,12.281018,337.630380,12.436141,53.085266,2.465501,33.048474,281.838068,0.000000,2.677182,21.028130,22.309852,168.815190,11.118235,0.959447,0.826486,4.484789,23.300000,74.140422,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:57 PM,640.590201,91.951715,12.289740,337.630380,12.411105,53.085266,2.493278,32.974628,282.958667,0.000000,2.698462,21.032445,22.487181,168.815190,11.018985,0.959770,0.824289,4.484860,23.300000,74.189496,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:57 PM,640.590201,91.711363,12.290238,337.630380,12.419450,53.085266,2.496552,33.011551,283.116911,0.000000,2.699649,21.019500,22.497078,168.815190,11.023413,0.959204,0.826357,4.484997,23.300000,74.213911,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:58 PM,640.250265,92.090224,12.285988,338.698838,12.431968,53.170108,2.500859,33.011551,282.993574,0.000000,2.712295,21.023815,22.602458,169.349419,10.951768,0.962112,0.820154,4.485072,23.300000,74.254253,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:58 PM,640.135944,91.727658,12.290776,338.138614,12.423623,53.246112,2.501088,33.036166,282.749412,0.000000,2.685951,21.010870,22.382923,169.069307,11.112611,0.962193,0.828683,4.485207,23.300000,74.277046,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:58 PM,639.867518,91.764322,12.286108,338.969917,12.411105,53.346061,2.509885,32.962320,282.776076,0.000000,2.671241,21.023815,22.260344,169.484958,11.181967,0.961304,0.830880,4.485277,23.300000,74.331404,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:59 PM,639.508414,91.776543,12.293140,338.630484,12.415278,53.460472,2.546648,33.066935,282.855120,0.000000,2.600872,21.032445,21.673934,169.315242,11.468462,0.961385,0.828295,4.485417,23.300000,74.407401,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:42:59 PM,639.018569,91.621740,12.281499,338.766398,12.411105,53.491830,2.531695,32.956166,284.680214,0.000000,2.678492,21.015185,22.320767,169.383199,11.155718,0.964535,0.828295,4.485558,23.300000,74.477573,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:00 PM,639.153561,91.845797,12.282256,338.499319,12.411105,53.600713,2.540011,33.023859,284.036298,0.000000,2.595241,21.036760,21.627006,169.249660,11.504239,0.965343,0.826034,4.485694,23.300000,74.513111,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
