Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:43:00 PM,639.574635,92.090224,12.277766,338.678502,12.398587,53.653676,2.528872,33.036166,283.480166,0.000000,2.570589,20.993611,21.421579,169.339251,11.649962,0.963243,0.833593,4.485761,23.300000,74.564418,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:00 PM,639.378719,92.297986,12.285891,338.381926,12.394414,53.644726,2.554732,33.073089,283.327992,0.000000,2.552261,21.006556,21.268838,169.190963,11.720651,0.964616,0.830233,4.485833,23.300000,74.617421,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:01 PM,638.915099,91.898756,12.280298,338.286687,12.415278,53.722557,2.533367,33.005397,284.188909,0.000000,2.547588,21.015185,21.229897,169.143343,11.659191,0.966797,0.815372,4.485901,23.300000,74.733169,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:01 PM,639.868231,92.375388,12.277813,328.888187,12.419450,54.894812,2.558818,32.986936,284.997048,0.000000,2.528597,21.045390,21.071642,164.444093,11.913493,0.968250,0.839215,4.486042,23.300000,74.790011,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:01 PM,638.945177,91.882461,12.278964,319.943691,12.415278,56.143535,2.560839,32.986936,284.106589,0.000000,2.567126,21.041075,21.392717,159.971846,11.713503,0.968089,0.836113,4.486110,23.300000,74.847667,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:01 PM,639.972514,91.882461,12.274260,318.814754,12.411105,56.143535,2.555472,32.986936,284.864846,0.000000,2.572752,21.006556,21.439601,159.407377,11.608776,0.966797,0.825194,4.486178,23.300000,74.899994,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:02 PM,639.848065,91.805059,12.274543,318.814754,12.406932,56.143535,2.549594,32.993089,285.455303,0.000000,2.572770,21.032445,21.439748,159.407377,11.668343,0.968897,0.832301,4.486248,23.300000,74.956010,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:02 PM,639.531127,91.654330,12.276375,318.814754,12.419450,55.555458,2.547549,32.956166,285.927739,0.000000,2.572824,21.049704,21.440201,159.407377,11.617659,0.971320,0.822092,4.486322,23.300000,75.056658,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:03 PM,639.258609,91.968010,12.278325,318.814754,12.415278,55.152525,2.563896,33.036166,286.036162,0.000000,2.552111,21.028130,21.267592,159.407377,11.682833,0.971966,0.816987,4.486458,23.300000,75.163701,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:03 PM,639.133838,91.910978,12.281775,318.814754,12.415278,54.548626,2.566235,32.931551,287.199261,0.000000,2.563136,21.028130,21.359467,159.407377,11.707053,0.974308,0.826098,4.486595,23.300000,75.217774,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:03 PM,639.199751,91.805059,12.280084,318.814754,12.440314,54.191284,2.581396,32.937705,287.543895,0.000000,2.563136,21.041075,21.359467,159.407377,11.637833,0.974066,0.815695,4.486663,23.300000,75.277499,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:04 PM,639.548981,92.114666,12.278493,318.814754,12.411105,53.914714,2.594983,32.986936,287.692805,0.000000,2.563136,21.028130,21.359467,159.407377,11.608422,0.975681,0.809557,4.486740,23.300000,75.381641,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:04 PM,639.571161,91.984305,12.278611,318.814754,12.431968,53.864359,2.595181,32.993089,287.643492,0.000000,2.566226,21.019500,21.385214,159.407377,11.615743,0.975923,0.812594,4.486875,23.300000,75.488946,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:05 PM,639.564240,91.886535,12.278516,318.814754,12.406932,53.821216,2.597485,32.999243,287.802651,0.000000,2.566694,21.023815,21.389120,159.407377,11.611104,0.978831,0.809298,4.487014,23.300000,75.593514,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:05 PM,639.557318,91.646182,12.278421,318.814754,12.394414,53.778073,2.599790,33.017705,287.961810,0.000000,2.567163,21.045390,21.393026,159.407377,11.662365,0.978912,0.817440,4.487151,23.300000,75.645904,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:05 PM,639.609365,92.155404,12.277603,320.320004,12.381896,53.234506,2.602814,32.956166,288.413899,0.000000,2.567625,21.006556,21.396877,160.160002,11.664250,0.980366,0.816600,4.487219,23.300000,75.699033,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:05 PM,639.249060,91.992453,12.281293,320.756795,12.394414,52.906619,2.596880,32.913090,289.044075,0.000000,2.740200,21.032445,22.835001,160.378398,10.949298,0.981012,0.819184,4.487289,23.300000,75.734497,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:06 PM,639.058865,92.073929,12.280056,320.614299,12.423623,53.206073,2.611641,32.974628,287.230934,0.000000,2.742974,21.010870,22.858117,160.307150,10.826627,0.982223,0.799606,4.487363,23.300000,75.759184,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:06 PM,639.110396,91.968010,12.279807,320.422181,12.415278,53.574982,2.606282,32.999243,287.320809,0.000000,2.785660,21.028130,23.213833,160.211091,10.700738,0.982708,0.805809,4.487501,23.300000,75.773955,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:07 PM,639.097572,92.281691,12.280867,320.074830,12.436141,53.532026,2.615470,33.030012,287.718985,0.000000,2.785660,20.997926,23.213833,160.037415,10.804344,0.983354,0.822480,4.487640,23.300000,75.778704,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:07 PM,639.346250,91.552485,12.282507,319.667656,12.448659,53.605326,2.603915,33.060782,288.086191,0.000000,2.754487,21.028130,22.954054,159.833828,10.900035,0.981416,0.820024,4.487778,23.300000,75.784452,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:07 PM,638.967778,91.422125,12.281812,319.813692,12.423623,53.879357,2.612101,32.943859,289.547301,0.000000,2.778446,21.032445,23.153718,159.906846,10.785207,0.983758,0.814209,4.487843,23.300000,75.791936,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:08 PM,639.139831,92.342798,12.282637,320.266015,12.448659,55.104284,2.629723,32.974628,290.233498,0.000000,2.739826,21.006556,22.831880,160.133008,10.905888,0.983516,0.809298,4.487920,23.300000,75.808641,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:08 PM,639.098868,92.147256,12.283803,320.758638,12.431968,54.774044,2.623796,33.073089,289.723063,0.000000,2.744935,21.010870,22.874456,160.379319,10.986025,0.985131,0.824224,4.488056,23.300000,75.834108,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:09 PM,639.040471,92.114666,12.288622,320.246430,12.440314,54.612824,2.632681,33.066935,291.826185,0.000000,2.714904,21.045390,22.624201,160.123215,11.077002,0.983516,0.820864,4.488199,23.300000,75.863610,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:09 PM,639.056774,92.306134,12.291820,320.972588,12.436141,54.279078,2.626011,33.017705,293.399374,0.000000,2.710199,21.010870,22.584995,160.486294,11.040602,0.983839,0.811495,4.488331,23.300000,75.882387,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:09 PM,639.059563,91.772469,12.291351,320.605723,12.431968,53.841228,2.623552,33.048474,293.365884,0.000000,2.716022,21.041075,22.633519,160.302861,11.043695,0.984000,0.815695,4.488401,23.300000,75.901726,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:10 PM,638.894964,91.511748,12.290549,319.980277,12.411105,53.793711,2.617533,32.986936,293.123382,0.000000,2.685293,21.079909,22.377444,159.990139,11.127062,0.983919,0.808846,4.488470,23.300000,75.923718,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:10 PM,639.030238,91.764322,12.287804,319.381664,12.406932,53.987330,2.622594,33.017705,291.852829,0.000000,2.734389,21.049704,22.786576,159.690832,10.986647,0.984162,0.818344,4.488539,23.300000,75.943646,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:10 PM,638.839823,92.086150,12.291367,319.926111,12.436141,53.774892,2.616613,32.950013,293.604618,0.000000,2.677940,21.032445,22.316164,159.963056,11.151584,0.985212,0.806585,4.488609,23.300000,75.966124,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:11 PM,639.388760,92.913126,12.329500,313.647693,12.423623,52.893858,2.617716,32.999243,292.512199,0.000000,2.652271,21.041075,22.102258,156.823847,11.323866,0.985373,0.816664,4.488685,23.300000,76.025520,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:11 PM,639.510265,91.927273,12.340985,311.310455,12.444486,52.893858,2.605294,33.048474,292.445037,0.000000,2.618582,21.023815,21.821517,155.655227,11.470271,0.984646,0.817504,4.488821,23.300000,76.098086,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:11 PM,639.209889,91.972084,12.346126,311.167925,12.444486,52.902700,2.616175,32.968474,292.545098,0.000000,2.687526,21.054019,22.396052,155.583963,11.179025,0.987392,0.815243,4.488955,23.300000,76.131682,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:12 PM,639.091316,91.735805,12.348548,310.535878,12.436141,52.893858,2.630122,32.974628,291.641870,0.000000,2.705547,21.045390,22.546222,155.267939,11.149147,0.987392,0.822480,4.489024,23.300000,76.154424,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:12 PM,639.111391,92.587224,12.348548,310.535878,12.436141,52.859830,2.633011,32.931551,291.739827,0.000000,2.691573,21.045390,22.429775,155.267939,11.145313,0.987635,0.812271,4.489094,23.300000,76.177074,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:12 PM,639.393066,92.473158,12.348548,310.535878,12.440314,52.859830,2.635963,32.999243,292.055221,0.000000,2.669297,21.062649,22.244141,155.267939,11.311347,0.988604,0.822997,4.489164,23.300000,76.206294,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:13 PM,639.382863,91.373239,12.348548,310.535878,12.440314,52.859830,2.639535,33.054628,292.410677,0.000000,2.659035,21.045390,22.158624,155.267939,11.349635,0.988846,0.821898,4.489240,23.300000,76.265623,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:13 PM,639.419973,92.012822,12.366340,310.535878,12.440314,52.859830,2.640394,33.066935,292.169726,0.000000,2.651939,21.054019,22.099493,155.267939,11.449951,0.991189,0.830686,4.489374,23.300000,76.329506,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:13 PM,639.501692,91.613592,12.363900,310.535878,12.415278,52.878965,2.646866,32.986936,293.163768,0.000000,2.646766,21.041075,22.056384,155.267939,11.375798,0.990139,0.816406,4.489511,23.300000,76.364948,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:14 PM,639.239568,91.161403,12.362290,310.535878,12.411105,52.919336,2.654967,32.974628,293.185699,0.000000,2.640092,21.045390,22.000767,155.267939,11.501637,0.991108,0.830815,4.489584,23.300000,76.435161,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:14 PM,639.044649,91.491379,12.349297,312.066023,12.406932,53.255331,2.670454,32.980782,293.980065,0.000000,2.639753,21.045390,21.997945,156.033012,11.506070,0.992158,0.830233,4.489721,23.300000,76.507419,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:15 PM,639.012814,91.837650,12.349720,312.083777,12.411105,53.269060,2.672902,32.986936,294.067669,0.000000,2.640603,21.054019,22.005028,156.041889,11.485544,0.993692,0.826034,4.489860,23.300000,76.542334,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:15 PM,638.984461,91.886535,12.349736,312.091244,12.398587,53.279758,2.672902,33.060782,294.166168,0.000000,2.644248,21.062649,22.035404,156.045622,11.511761,0.993773,0.832624,4.489927,23.300000,76.577598,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:15 PM,638.527262,92.122814,12.350783,311.439039,12.411105,53.266316,2.650587,33.060782,293.604727,0.000000,2.700746,21.054019,22.506216,155.719520,11.296065,0.994419,0.836049,4.489997,23.300000,76.608684,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:16 PM,639.334687,91.067706,12.349705,311.601649,12.386069,53.525747,2.644944,33.011551,293.069057,0.000000,2.767973,21.062649,23.066444,155.800825,11.038635,0.993289,0.839990,4.490071,23.300000,76.636628,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:16 PM,639.802733,92.012822,12.348569,311.487644,12.398587,53.643946,2.658934,33.017705,293.632811,0.000000,2.746646,21.045390,22.888720,155.743822,11.154635,0.996600,0.841670,4.490208,23.300000,76.654511,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:17 PM,639.577190,92.135035,12.348171,311.580534,12.415278,53.657055,2.655611,32.980782,293.819874,0.000000,2.753097,21.066964,22.942475,155.790267,11.067576,0.993450,0.834757,4.490347,23.300000,76.675908,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:17 PM,639.391718,91.633961,12.346260,312.259076,12.461177,54.018376,2.647931,33.023859,294.417811,0.000000,2.779558,21.075594,23.162980,156.129538,10.914270,0.995792,0.824418,4.490485,23.300000,76.689526,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:17 PM,639.177702,91.752100,12.345565,312.552772,12.419450,54.298299,2.657921,32.937705,294.917101,0.000000,2.801252,21.049704,23.343768,156.276386,10.896540,0.997004,0.834433,4.490624,23.300000,76.690778,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:18 PM,639.161855,91.923199,12.344804,312.568608,12.461177,54.368098,2.651000,33.011551,295.693428,0.000000,2.815617,21.075594,23.463472,156.284304,10.873746,0.995631,0.841347,4.490692,23.300000,76.687895,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:18 PM,639.408602,92.130961,12.342903,313.238475,12.452832,54.544159,2.665338,33.005397,296.394489,0.000000,2.839689,21.045390,23.664075,156.619237,10.739663,0.994177,0.835661,4.490815,23.300000,76.673203,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:18 PM,639.285287,92.110592,12.343327,313.417500,12.448659,54.609880,2.662299,33.048474,296.367577,0.000000,2.839689,21.041075,23.664075,156.708750,10.777586,0.996438,0.839861,4.490900,23.300000,76.662281,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:19 PM,639.400424,92.086150,12.376636,313.184539,12.444486,54.417431,2.667546,32.937705,297.302132,0.000000,2.820105,21.062649,23.500878,156.592270,10.845937,0.993854,0.841347,4.490974,23.300000,76.646940,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:19 PM,638.955763,91.984305,12.405608,312.732376,12.444486,54.077564,2.668580,32.950013,297.490565,0.000000,2.816895,21.054019,23.474121,156.366188,10.877797,0.996762,0.841735,4.491111,23.300000,76.636274,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:20 PM,639.717865,91.491379,12.409688,312.356035,12.452832,53.519123,2.684318,32.962320,296.164810,0.000000,2.759085,21.058334,22.992375,156.178017,11.060827,0.995792,0.835273,4.491253,23.300000,76.639846,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:20 PM,639.545225,91.654330,12.413764,311.684280,12.431968,53.441204,2.662729,32.956166,296.025160,0.000000,2.817301,21.062649,23.477512,155.842140,10.844213,0.994258,0.838827,4.491386,23.300000,76.641627,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:20 PM,639.590475,91.711363,12.413764,311.561005,12.427796,53.421293,2.663009,32.968474,296.002459,0.000000,2.816689,21.084224,23.472412,155.780503,10.813975,0.996115,0.831461,4.491456,23.300000,76.636747,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:21 PM,639.189502,92.057633,12.413764,311.106550,12.402760,53.421293,2.674807,32.980782,295.885563,0.000000,2.783884,21.054019,23.199033,155.553275,10.941215,0.995954,0.831590,4.491526,23.300000,76.635659,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:21 PM,638.929604,92.167625,12.413764,311.545080,12.398587,53.404279,2.667606,33.023859,295.677802,0.000000,2.703323,21.054019,22.527693,155.772540,11.329614,0.995469,0.842187,4.491601,23.300000,76.658633,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:21 PM,639.025367,91.556559,12.413764,311.346397,12.386069,53.404279,2.667397,33.079243,295.151531,0.000000,2.713882,21.041075,22.615682,155.673199,11.247540,0.994904,0.836566,4.491733,23.300000,76.678861,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:22 PM,638.972868,92.383535,12.414746,312.003497,12.398587,53.438693,2.652898,32.950013,295.070028,0.000000,2.664963,21.071279,22.208028,156.001748,11.477439,0.996196,0.839021,4.491802,23.300000,76.703449,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:22 PM,638.648995,91.617666,12.412222,311.359564,12.386069,53.556913,2.646432,33.005397,295.133720,0.000000,2.764876,21.054019,23.040635,155.679782,11.078167,0.997085,0.840701,4.491873,23.300000,76.722184,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:22 PM,638.227139,91.805059,12.416938,311.344554,12.402760,53.648648,2.651148,33.054628,296.806754,0.000000,2.791029,21.058334,23.258578,155.672277,10.977544,0.997488,0.840830,4.491941,23.300000,76.726370,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:22 PM,638.433035,92.363166,12.415550,310.964441,12.419450,53.567977,2.643649,33.036166,297.300802,0.000000,2.774038,21.075594,23.116984,155.482221,11.057787,0.996681,0.843803,4.492011,23.300000,76.729593,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:23 PM,638.574041,91.621740,12.415724,310.926664,12.423623,53.686374,2.635663,32.980782,297.239203,0.000000,2.772674,21.066964,23.105613,155.463332,11.045654,0.997246,0.840313,4.492083,23.300000,76.740118,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:23 PM,638.737472,91.825428,12.412846,311.019709,12.415278,53.837388,2.646873,32.999243,297.039196,0.000000,2.775281,21.079909,23.127343,155.509854,11.069714,0.996519,0.846775,4.492221,23.300000,76.745011,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:24 PM,638.666562,91.959863,12.410620,311.288503,12.406932,54.056037,2.638898,33.048474,297.387870,0.000000,2.777221,21.084224,23.143510,155.644252,11.022914,0.995954,0.840830,4.492289,23.300000,76.749601,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:24 PM,638.553696,91.919125,12.411367,311.049334,12.402760,54.044444,2.644265,33.005397,297.167404,0.000000,2.785250,21.075594,23.210417,155.524667,10.995102,0.997004,0.840443,4.492394,23.300000,76.756433,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:24 PM,638.602266,91.772469,12.412280,311.493261,12.394414,54.345179,2.650577,32.962320,297.282975,0.000000,2.756587,21.079909,22.971555,155.746631,11.122128,0.997812,0.841735,4.492497,23.300000,76.762249,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:24 PM,638.474128,92.293912,12.412685,311.657437,12.394414,54.568488,2.653580,32.956166,298.094374,0.000000,2.735604,21.058334,22.796703,155.828719,11.195231,0.997165,0.840378,4.492566,23.300000,76.773715,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:25 PM,638.542375,92.338724,12.410992,311.901965,12.415278,54.968272,2.640527,32.999243,297.431854,0.000000,2.736899,21.088538,22.807489,155.950982,11.192298,0.997165,0.840766,4.492636,23.300000,76.787712,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:25 PM,638.503079,91.479158,12.410837,311.732160,12.427796,54.961020,2.636618,33.005397,297.673571,0.000000,2.733027,21.075594,22.775226,155.866080,11.191209,0.997812,0.837341,4.492706,23.300000,76.817158,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:26 PM,638.866976,92.379462,12.413986,312.032887,12.411105,55.624142,2.637288,33.023859,296.889508,0.000000,2.759823,21.088538,22.998527,156.016444,11.105084,0.998054,0.840830,4.492851,23.300000,76.839549,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:26 PM,638.493019,92.224658,12.414823,311.681106,12.411105,55.300089,2.638775,33.023859,296.837328,0.000000,2.760546,21.101483,23.004551,155.840553,11.078965,0.999508,0.835532,4.492987,23.300000,76.847475,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:26 PM,638.776596,92.367240,12.415724,311.523164,12.411105,55.212026,2.631621,32.999243,295.213886,0.000000,2.800634,21.079909,23.338618,155.761582,10.902982,0.998781,0.833335,4.493053,23.300000,76.851085,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:27 PM,638.579155,92.110592,12.414838,311.271135,12.402760,54.466640,2.649330,32.937705,296.050401,0.000000,2.801598,21.088538,23.346646,155.635567,10.868289,0.999912,0.827003,4.493124,23.300000,76.848698,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:27 PM,638.789630,91.365092,12.413671,311.391134,12.394414,54.123894,2.647631,33.085397,294.552477,0.000000,2.769990,21.101483,23.083253,155.695567,10.992011,0.998377,0.828489,4.493263,23.300000,76.853358,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:27 PM,638.761391,91.450641,12.412888,310.737281,12.423623,54.031559,2.652772,32.986936,296.549985,0.000000,2.811182,21.136002,23.426520,155.368641,10.826061,1.000396,0.825646,4.493400,23.300000,76.854597,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:28 PM,638.617637,92.053560,12.414096,310.574736,12.423623,53.718807,2.664299,32.882320,297.148345,0.000000,2.805023,21.088538,23.375190,155.287368,10.889187,0.999265,0.833400,4.493470,23.300000,76.851529,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:28 PM,638.980274,92.122814,12.410607,310.795669,12.431968,53.323462,2.650733,32.962320,296.510916,0.000000,2.750207,21.075594,22.918395,155.397834,11.081065,1.000154,0.828360,4.493546,23.300000,76.859820,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
