Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:43:29 PM,638.753046,91.772469,12.407796,311.194425,12.427796,53.323462,2.658872,33.079243,298.589644,0.000000,2.676486,21.066964,22.304051,155.597212,11.378335,0.998296,0.828941,4.493682,23.300000,76.898034,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:29 PM,638.981775,91.849871,12.470502,311.967006,12.427796,53.323462,2.648998,33.060782,298.384230,0.000000,2.736884,21.088538,22.807363,155.983503,11.105991,0.999588,0.824160,4.493819,23.300000,76.939446,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:30 PM,639.452998,91.739879,12.482457,312.292456,12.431968,53.222623,2.638143,33.054628,297.566461,0.000000,2.723279,21.075594,22.693995,156.146228,11.183715,1.000315,0.827067,4.493958,23.300000,76.969663,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:30 PM,639.104571,91.910978,12.488523,311.408239,12.419450,53.166083,2.643470,32.950013,298.342105,0.000000,2.747634,21.088538,22.896953,155.704119,11.118191,0.999265,0.833658,4.494096,23.300000,76.997404,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:30 PM,639.011908,92.322429,12.488518,311.930164,12.386069,53.055492,2.646376,33.017705,298.472055,0.000000,2.728010,21.101483,22.733416,155.965082,11.236069,1.001527,0.837600,4.494233,23.300000,77.011416,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:31 PM,639.113555,91.674699,12.491209,311.702034,12.423623,53.102374,2.649050,33.048474,298.414835,0.000000,2.751110,21.084224,22.925917,155.851017,11.139571,1.001042,0.837729,4.494306,23.300000,77.037225,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:31 PM,638.990047,91.902830,12.491209,311.738938,12.423623,53.116523,2.650279,32.931551,298.559244,0.000000,2.759929,21.114428,22.999407,155.869469,11.123388,1.002900,0.839086,4.494442,23.300000,77.046405,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:31 PM,638.603651,91.690994,12.491209,307.134592,12.398587,53.344403,2.674012,32.968474,298.660841,0.000000,2.792613,21.092853,23.271772,153.567296,10.993204,1.003223,0.838763,4.494511,23.300000,77.050943,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:32 PM,638.492889,92.326502,12.491209,306.598215,12.394414,53.365685,2.679243,33.017705,298.927104,0.000000,2.805340,21.084224,23.377830,153.299108,10.942372,1.003708,0.838116,4.494579,23.300000,77.050244,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:32 PM,638.369709,91.980232,12.481853,297.758357,12.390242,53.785548,2.690153,33.017705,297.692315,0.000000,2.838659,21.084224,23.655493,148.879179,10.810234,1.001850,0.839344,4.494649,23.300000,77.044190,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:32 PM,638.415943,91.951715,12.480566,294.806294,12.390242,54.222347,2.689645,32.993089,298.604562,0.000000,2.852903,21.092853,23.774190,147.403147,10.747579,1.003465,0.836243,4.494720,23.300000,77.032708,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:32 PM,638.310114,91.568781,12.482421,293.225502,12.394414,54.452394,2.694541,33.011551,298.993741,0.000000,2.841454,21.092853,23.678783,146.612751,10.797232,1.001769,0.839021,4.494789,23.300000,77.020344,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:33 PM,637.984937,91.715436,12.480852,293.225502,12.415278,55.140620,2.686776,33.017705,299.657371,0.000000,2.852187,21.088538,23.768229,146.612751,10.776894,1.001365,0.842898,4.494861,23.300000,76.997377,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:33 PM,638.212525,92.073929,12.477307,293.225502,12.386069,55.634725,2.679940,32.950013,299.326763,0.000000,2.798178,21.105798,23.318153,146.612751,10.953153,1.000235,0.838698,4.494996,23.300000,76.990018,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:34 PM,638.030242,92.456863,12.474258,293.225502,12.377724,56.429674,2.667617,32.937705,299.121699,0.000000,2.788577,21.105798,23.238143,146.612751,10.989997,1.002092,0.836695,4.495072,23.300000,76.991235,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:34 PM,638.879375,92.171699,12.468314,294.597551,12.361033,55.527606,2.648657,32.962320,299.601322,0.000000,2.657131,21.114428,22.142758,147.298776,11.476922,1.001769,0.827972,4.495211,23.300000,77.024263,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:35 PM,638.769706,92.037265,12.471005,294.426846,12.390242,54.988800,2.646716,33.054628,299.417388,0.000000,2.689183,21.084224,22.409861,147.213423,11.306691,1.002254,0.822092,4.495348,23.300000,77.081237,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:35 PM,639.008546,92.558708,12.475359,294.926226,12.361033,54.449101,2.640267,32.919243,300.619675,0.000000,2.725147,21.105798,22.709559,147.463113,11.206281,1.002415,0.829910,4.495486,23.300000,77.100966,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:35 PM,639.064328,91.947642,12.474604,294.563122,12.377724,54.065901,2.641673,32.931551,300.191238,0.000000,2.750678,21.110113,22.922313,147.281561,11.046871,1.002900,0.820283,4.495554,23.300000,77.128281,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:36 PM,638.736610,91.454715,12.473793,295.027241,12.381896,53.752808,2.641124,32.876167,298.488131,0.000000,2.780938,21.084224,23.174483,147.513620,10.908368,1.003142,0.816987,4.495694,23.300000,77.142276,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:36 PM,638.757401,91.825428,12.473080,295.128166,12.398587,53.727306,2.636405,33.048474,298.455601,0.000000,2.774763,21.123058,23.123023,147.564083,10.956708,1.004111,0.820024,4.495833,23.300000,77.150698,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:37 PM,638.774641,91.866166,12.472764,295.183432,12.398587,53.673209,2.642940,32.913090,298.450447,0.000000,2.773303,21.097168,23.110857,147.591716,10.955972,1.004192,0.818861,4.495972,23.300000,77.160868,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:37 PM,638.085050,91.316207,12.477594,294.565597,12.415278,53.262455,2.649434,32.925397,298.997912,0.000000,2.820312,21.110113,23.502604,147.282798,10.769059,1.003465,0.818861,4.496110,23.300000,77.160478,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:38 PM,637.933698,91.817281,12.485617,294.480967,12.440314,53.250768,2.649468,33.054628,298.678157,0.000000,2.816627,21.097168,23.471892,147.240483,10.788789,1.003385,0.819895,4.496250,23.300000,77.150285,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:38 PM,638.270755,91.764322,12.488531,294.313094,12.423623,53.403941,2.648110,33.005397,298.569628,0.000000,2.816871,21.118743,23.473923,147.156547,10.775144,1.003627,0.817504,4.496386,23.300000,77.145193,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:39 PM,638.264597,91.853945,12.488975,294.318350,12.423623,53.352293,2.647185,33.030012,298.568377,0.000000,2.817529,21.118743,23.479407,147.159175,10.738705,1.002415,0.812981,4.496459,23.300000,77.135693,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:39 PM,638.329128,91.829502,12.488167,293.960022,12.423623,53.943984,2.644322,33.023859,299.330933,0.000000,2.824478,21.114428,23.537313,146.980011,10.790162,1.004758,0.823837,4.496593,23.300000,77.129879,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:39 PM,638.466701,92.216511,12.485971,293.733991,12.431968,55.107060,2.668555,32.931551,301.608274,0.000000,2.834204,21.110113,23.618366,146.866995,10.782770,1.004435,0.829200,4.496664,23.300000,77.121448,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:40 PM,638.163751,91.935420,12.489437,293.764313,12.415278,55.845569,2.670324,33.017705,300.293755,0.000000,2.834693,21.110113,23.622440,146.882156,10.729054,1.002658,0.822157,4.496741,23.300000,77.104360,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:40 PM,638.754714,91.882461,12.483514,294.498963,12.406932,55.805855,2.662011,33.042320,300.202522,0.000000,2.765371,21.118743,23.044755,147.249481,11.036368,1.003142,0.828037,4.496885,23.300000,77.102498,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:41 PM,638.452300,92.359093,12.486334,293.866536,12.427796,55.415422,2.675492,33.005397,299.364553,0.000000,2.838536,21.118743,23.654466,146.933268,10.706371,1.003465,0.819960,4.497014,23.300000,77.099723,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:41 PM,638.404494,92.432421,12.481669,293.838578,12.440314,54.746469,2.684356,33.060782,297.668682,0.000000,2.811322,21.123058,23.427680,146.919289,10.712522,1.003627,0.803354,4.497153,23.300000,77.093330,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:41 PM,637.991549,92.196142,12.477182,294.631581,12.436141,53.167201,2.687096,32.968474,297.000146,0.000000,2.803412,21.114428,23.361768,147.315790,10.808627,1.005404,0.812658,4.497218,23.300000,77.090575,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:42 PM,638.029901,91.849871,12.478242,294.231827,12.444486,53.093773,2.689134,33.036166,298.140557,0.000000,2.796462,21.114428,23.303847,147.115914,10.832892,1.002900,0.814726,4.497292,23.300000,77.088704,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:42 PM,638.070038,92.273543,12.478231,295.112196,12.415278,53.063999,2.678516,32.937705,299.493325,0.000000,2.738810,21.101483,22.823417,147.556098,11.061807,1.003627,0.814144,4.497434,23.300000,77.101513,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:42 PM,638.167579,91.776543,12.476428,294.292410,12.411105,53.063999,2.674000,32.968474,299.521173,0.000000,2.765227,21.097168,23.043557,147.146205,10.970151,1.003950,0.816148,4.497569,23.300000,77.111237,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:43 PM,637.650753,91.405830,12.479171,293.318718,12.427796,53.063999,2.668607,33.054628,297.768751,0.000000,2.801659,21.114428,23.347159,146.659359,10.838549,1.003546,0.818409,4.497635,23.300000,77.114144,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:43 PM,637.785269,92.000601,12.481879,293.152426,12.431968,53.063999,2.664170,33.017705,297.227047,0.000000,2.797234,21.105798,23.310286,146.576213,10.840775,1.003627,0.815824,4.497705,23.300000,77.113344,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:43 PM,637.806279,92.330576,12.485152,293.927604,12.444486,53.063999,2.678020,33.030012,298.053219,0.000000,2.822079,21.118743,23.517328,146.963802,10.700592,1.003223,0.808652,4.497775,23.300000,77.110061,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:44 PM,638.011595,91.882461,12.489791,293.349716,12.423623,53.129370,2.643877,33.073089,299.549449,0.000000,2.846154,21.097168,23.717951,146.674858,10.668349,1.004515,0.817311,4.497847,23.300000,77.092265,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:44 PM,638.059458,91.809133,12.486791,292.525464,12.415278,53.157919,2.637947,32.980782,299.115167,0.000000,2.830506,21.118743,23.587552,146.262732,10.745494,1.003142,0.821769,4.498027,23.300000,77.072829,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:45 PM,637.080652,92.008748,12.494408,293.876209,12.415278,53.062374,2.660360,33.042320,300.143436,0.000000,2.854368,21.123058,23.786399,146.938104,10.681603,1.003708,0.825646,4.498125,23.300000,77.051323,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:45 PM,636.980187,92.220584,12.485530,294.594733,12.419450,52.997611,2.670713,33.005397,299.080932,0.000000,2.847191,21.127372,23.726596,147.297367,10.714767,1.003223,0.827197,4.498264,23.300000,77.025964,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:46 PM,636.925010,92.477232,12.485721,294.641458,12.411105,52.985565,2.670555,32.943859,299.125299,0.000000,2.849312,21.118743,23.744269,147.320729,10.623359,1.003627,0.812529,4.498403,23.300000,77.001870,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:46 PM,636.767558,92.122814,12.482410,295.420254,12.415278,52.931827,2.674029,33.054628,297.946906,0.000000,2.847583,21.118743,23.729857,147.710127,10.694669,1.002496,0.824741,4.498540,23.300000,76.990167,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:46 PM,637.446887,91.845797,12.482525,295.179326,12.431968,53.086701,2.668735,33.036166,299.897692,0.000000,2.834314,21.118743,23.619286,147.589663,10.772851,1.002819,0.829200,4.498608,23.300000,76.969070,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:47 PM,638.490595,91.283616,12.480936,294.520611,12.440314,53.660911,2.651583,32.968474,298.942732,0.000000,2.823982,21.127372,23.533187,147.260306,10.784618,1.000719,0.826615,4.498750,23.300000,76.953635,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:47 PM,638.354875,92.114666,12.480701,294.718868,12.402760,53.651297,2.656604,33.011551,299.041631,0.000000,2.824903,21.131687,23.540858,147.359434,10.697903,1.001931,0.811301,4.498889,23.300000,76.940467,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:48 PM,638.490595,91.780617,12.483688,293.942288,12.436141,53.920167,2.653383,33.042320,299.220686,0.000000,2.816027,21.114428,23.466892,146.971144,10.801127,1.001527,0.823449,4.499027,23.300000,76.929370,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:48 PM,638.490595,91.939494,12.483833,293.861650,12.406932,53.993085,2.652016,32.937705,299.226445,0.000000,2.814248,21.127372,23.452066,146.930825,10.876834,1.000235,0.836372,4.499164,23.300000,76.924763,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:49 PM,638.018684,91.792838,12.547750,293.642134,12.419450,54.480172,2.648564,32.993089,302.004311,0.000000,2.797634,21.131687,23.313619,146.821067,10.901489,1.002254,0.827649,4.499235,23.300000,76.920259,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:49 PM,638.182216,91.418051,12.551734,293.633174,12.440314,53.888780,2.646166,33.048474,300.010823,0.000000,2.782599,21.127372,23.188327,146.816587,10.981291,1.002900,0.830492,4.499462,23.300000,76.924344,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:50 PM,637.669451,92.171699,12.554388,294.299702,12.398587,53.631387,2.657138,32.974628,299.183291,0.000000,2.790267,21.123058,23.252228,147.149851,10.991059,1.002738,0.837341,4.499580,23.300000,76.926742,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:50 PM,637.669390,92.330576,12.554388,294.335935,12.411105,53.539384,2.671349,33.005397,298.727200,0.000000,2.802587,21.131687,23.354888,147.167967,10.897307,1.000719,0.831720,4.499655,23.300000,76.926548,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:50 PM,637.543549,91.642109,12.554388,294.488620,12.431968,53.365168,2.675491,33.048474,297.291129,0.000000,2.803635,21.127372,23.363621,147.244310,10.897075,1.000396,0.832689,4.499788,23.300000,76.924895,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:51 PM,637.496274,92.183920,12.554388,294.527519,12.423623,53.328284,2.677475,32.950013,297.016120,0.000000,2.802438,21.136002,23.353653,147.263760,10.917770,1.001608,0.834175,4.499858,23.300000,76.923266,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:51 PM,637.260827,92.293912,12.540121,295.107065,12.436141,53.161829,2.694541,32.999243,294.899357,0.000000,2.830542,21.136002,23.587850,147.553532,10.824494,1.001850,0.836501,4.499927,23.300000,76.918514,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:51 PM,638.250219,92.306134,12.547481,293.868875,12.427796,53.161829,2.673386,33.066935,296.485197,0.000000,2.723000,21.144632,22.691668,146.934438,11.249919,1.000800,0.837212,4.499997,23.300000,76.923161,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:51 PM,637.797998,91.674699,12.545948,293.598679,12.431968,53.220635,2.657992,33.060782,296.798813,0.000000,2.658665,21.144632,22.155542,146.799339,11.508376,1.002092,0.833723,4.500069,23.300000,76.946943,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:52 PM,637.701652,91.894682,12.543049,293.581288,12.440314,53.302117,2.665033,33.017705,297.517409,0.000000,2.658665,21.131687,22.155542,146.790644,11.538553,1.002254,0.838375,4.500137,23.300000,76.980513,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:52 PM,637.694866,91.654330,12.542808,293.528833,12.427796,53.291947,2.665306,33.023859,297.411010,0.000000,2.626467,21.157577,21.887223,146.764416,11.702249,1.003627,0.840507,4.500209,23.300000,77.049001,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:52 PM,637.688079,91.255100,12.542567,293.476377,12.427796,53.281778,2.665578,32.980782,297.304612,0.000000,2.615881,21.127372,21.799008,146.738189,11.753619,1.003223,0.841541,4.500344,23.300000,77.089636,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:53 PM,636.858129,91.898756,12.538388,294.216674,12.436141,53.677503,2.643611,32.993089,298.581858,0.000000,2.747848,21.140317,22.898737,147.108337,11.196099,1.005727,0.840184,4.500415,23.300000,77.116118,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:53 PM,636.996323,92.355019,12.543299,294.292149,12.444486,53.809121,2.655373,33.036166,298.002444,0.000000,2.778370,21.136002,23.153081,147.146074,11.053823,1.003223,0.839473,4.500483,23.300000,77.123691,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:53 PM,637.009275,91.980232,12.540897,294.637183,12.444486,53.884433,2.668991,33.054628,297.765688,0.000000,2.829673,21.148947,23.580608,147.318591,10.850843,1.004596,0.837664,4.500553,23.300000,77.121757,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:53 PM,637.564681,92.163552,12.545455,293.963044,12.452832,54.049192,2.682826,33.005397,299.516317,0.000000,2.829673,21.131687,23.580608,146.981522,10.878150,1.004515,0.842381,4.500624,23.300000,77.114243,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:54 PM,637.548105,91.601371,12.549205,293.225502,12.444486,54.229458,2.709522,32.986936,301.127633,0.000000,2.815541,21.136002,23.462838,146.612751,10.916114,1.005000,0.839086,4.500692,23.300000,77.107596,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:54 PM,636.964669,91.947642,12.547952,293.858106,12.444486,54.417491,2.697643,33.066935,300.468322,0.000000,2.829673,21.136002,23.580608,146.929053,10.891184,1.004596,0.844513,4.500765,23.300000,77.095545,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:54 PM,637.719489,92.102445,12.556426,293.225502,12.419450,54.782110,2.709522,32.980782,301.993307,0.000000,2.812996,21.136002,23.441631,146.612751,10.931158,1.002577,0.842381,4.500902,23.300000,77.089897,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:55 PM,637.775729,91.699141,12.556426,292.849189,12.415278,54.849255,2.709522,33.048474,301.993307,0.000000,2.811884,21.148947,23.432365,146.424595,10.857638,1.003465,0.828360,4.500971,23.300000,77.082195,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:55 PM,637.478726,91.674699,12.557963,293.046042,12.390242,55.712233,2.708176,33.066935,300.654648,0.000000,2.804771,21.144632,23.373092,146.523021,10.932975,1.002981,0.836889,4.501110,23.300000,77.079412,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:55 PM,637.276366,91.690994,12.557354,292.879075,12.406932,55.859210,2.704983,32.980782,300.652180,0.000000,2.803139,21.127372,23.359492,146.439537,10.971996,1.002981,0.842381,4.501178,23.300000,77.077549,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:56 PM,637.918064,92.069855,12.551472,293.434565,12.394414,55.283973,2.695304,32.999243,299.087256,0.000000,2.798364,21.148947,23.319703,146.717282,10.942901,1.004192,0.833141,4.501247,23.300000,77.076468,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:56 PM,637.540692,92.469085,12.550537,293.763195,12.406932,54.794640,2.678557,32.956166,298.451461,0.000000,2.815341,21.148947,23.461175,146.881597,10.865057,1.003869,0.831461,4.501317,23.300000,77.073920,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:56 PM,637.364443,92.102445,12.548237,294.060232,12.415278,54.275860,2.666123,33.060782,299.195463,0.000000,2.785779,21.153262,23.214825,147.030116,10.996493,1.005404,0.832624,4.501386,23.300000,77.072875,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:56 PM,637.642983,92.460937,12.546553,293.980822,12.431968,53.855955,2.673506,33.066935,298.478080,0.000000,2.755052,21.153262,22.958769,146.990411,11.115129,1.005000,0.832366,4.501456,23.300000,77.078807,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:57 PM,637.555643,92.135035,12.545086,294.161459,12.431968,53.724982,2.664729,32.925397,299.455029,0.000000,2.725391,21.114428,22.711590,147.080729,11.140772,1.003950,0.817827,4.501525,23.300000,77.091626,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:57 PM,637.380954,92.310207,12.546700,294.386565,12.402760,53.485898,2.649251,32.943859,299.815087,0.000000,2.715551,21.140317,22.629592,147.193283,11.271162,1.004596,0.831849,4.501595,23.300000,77.109882,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:57 PM,636.920433,91.642109,12.546041,293.619556,12.423623,53.306448,2.650066,33.017705,298.950101,0.000000,2.673330,21.140317,22.277750,146.809778,11.392272,1.003869,0.823449,4.501667,23.300000,77.155974,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:58 PM,636.806592,92.196142,12.545225,294.112552,12.394414,53.306448,2.650440,32.974628,299.166209,0.000000,2.673330,21.148947,22.277750,147.056276,11.428024,1.004758,0.828295,4.501804,23.300000,77.213447,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
