Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:43:58 PM,636.514255,92.135035,12.549623,294.093394,12.411105,53.306448,2.650701,32.956166,299.009736,0.000000,2.676469,21.140317,22.303911,147.046697,11.430915,1.005242,0.830427,4.501944,23.300000,77.269735,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:59 PM,636.299737,92.322429,12.588510,294.046910,12.415278,53.470726,2.661910,33.097705,302.012932,0.000000,2.753388,21.118743,22.944899,147.023455,11.044308,1.006858,0.817698,4.502082,23.300000,77.307543,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:43:59 PM,636.599735,92.293912,12.589913,294.306281,12.419450,53.612584,2.645578,32.943859,301.892320,0.000000,2.679127,21.166206,22.326057,147.153141,11.438971,1.007908,0.830880,4.502224,23.300000,77.344190,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:00 PM,636.450761,92.477232,12.609750,294.656542,12.415278,54.019990,2.641276,33.085397,302.660131,0.000000,2.723898,21.170521,22.699148,147.328271,11.249374,1.005000,0.833529,4.502361,23.300000,77.389232,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:00 PM,636.450761,92.249101,12.609750,294.656542,12.402760,54.019990,2.641276,32.993089,302.660131,0.000000,2.723898,21.140317,22.699148,147.328271,11.300178,1.009038,0.837793,4.502504,23.300000,77.421077,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:01 PM,637.011721,91.996527,12.615104,294.150703,12.386069,54.307444,2.647263,32.968474,300.285464,0.000000,2.790240,21.183466,23.252003,147.075352,10.965113,1.007746,0.827972,4.502635,23.300000,77.430067,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:01 PM,636.542682,91.910978,12.621642,294.415823,12.381896,54.685553,2.671262,33.011551,299.794013,0.000000,2.832552,21.123058,23.604597,147.207911,10.798850,1.008231,0.827067,4.502705,23.300000,77.426474,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:01 PM,636.881676,91.805059,12.615097,294.247334,12.411105,53.979421,2.657532,33.091551,301.008766,0.000000,2.866818,21.144632,23.890146,147.123667,10.712130,1.008473,0.834110,4.502776,23.300000,77.412992,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:02 PM,637.086203,91.715436,12.621642,294.293386,12.390242,54.559600,2.670477,32.986936,301.376066,0.000000,2.868377,21.157577,23.903142,147.146693,10.719165,1.008554,0.836243,4.502851,23.300000,77.381038,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:02 PM,637.084740,92.493527,12.607296,294.897387,12.394414,53.674835,2.654396,32.980782,301.011695,0.000000,2.868377,21.157577,23.903142,147.448694,10.602590,1.007423,0.817311,4.502984,23.300000,77.364552,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:02 PM,636.937752,92.383535,12.604971,294.202330,12.361033,53.251153,2.663566,33.023859,300.776457,0.000000,2.868377,21.157577,23.903142,147.101165,10.691664,1.007181,0.832883,4.503053,23.300000,77.346927,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:03 PM,636.977649,91.690994,12.603756,293.403448,12.369378,53.251153,2.664939,33.011551,300.958599,0.000000,2.868377,21.148947,23.903142,146.701724,10.685563,1.006777,0.832237,4.503126,23.300000,77.314156,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:03 PM,636.976018,92.114666,12.604127,293.364877,12.394414,53.251153,2.671518,33.036166,300.741790,0.000000,2.868377,21.170521,23.903142,146.682438,10.691946,1.007423,0.832689,4.503261,23.300000,77.297603,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:03 PM,636.985461,91.552485,12.603762,293.309127,12.394414,53.251153,2.672432,33.017705,300.738757,0.000000,2.868377,21.174836,23.903142,146.654563,10.720948,1.007504,0.837600,4.503330,23.300000,77.280782,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:03 PM,636.845904,91.800986,12.603948,293.463483,12.390242,53.587570,2.656152,33.054628,301.098441,0.000000,2.751579,21.144632,22.929824,146.731742,11.168004,1.007019,0.836760,4.503399,23.300000,77.277586,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:04 PM,637.335812,91.320280,12.603866,293.539096,12.394414,53.377340,2.661066,33.023859,301.360345,0.000000,2.879563,21.166206,23.996358,146.769548,10.617314,1.006292,0.828101,4.503469,23.300000,77.273031,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:04 PM,637.081616,91.882461,12.605512,293.757719,12.373551,53.683786,2.660991,32.943859,300.569991,0.000000,2.788473,21.157577,23.237278,146.878860,10.972930,1.007827,0.828037,4.503539,23.300000,77.264261,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:04 PM,637.049191,91.593223,12.606440,294.066901,12.381896,53.778271,2.663710,32.993089,300.821296,0.000000,2.764955,21.144632,23.041288,147.033451,11.094212,1.005808,0.834692,4.503608,23.300000,77.268751,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:04 PM,636.908626,92.310207,12.609933,293.993146,12.390242,53.972097,2.656794,33.048474,300.752916,0.000000,2.780621,21.131687,23.171840,146.996573,11.052330,1.006211,0.837729,4.503677,23.300000,77.274613,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:05 PM,636.750000,91.601371,12.610598,293.929815,12.381896,54.377902,2.671310,33.073089,300.160460,0.000000,2.769856,21.157577,23.082134,146.964908,11.097519,1.006454,0.837858,4.503753,23.300000,77.283806,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:05 PM,636.774579,92.208363,12.611264,293.732318,12.394414,54.551228,2.678037,33.005397,300.487843,0.000000,2.780142,21.161892,23.167850,146.866159,11.009687,1.007504,0.829006,4.503885,23.300000,77.288663,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:05 PM,636.808454,91.898756,12.607655,293.670093,12.411105,54.514268,2.672658,33.017705,300.903784,0.000000,2.762681,21.161892,23.022342,146.835046,11.167952,1.008958,0.842252,4.503956,23.300000,77.294316,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:06 PM,636.890896,91.389535,12.613257,293.451289,12.427796,54.726754,2.677325,33.011551,300.603179,0.000000,2.755487,21.174836,22.962393,146.725645,11.109467,1.005969,0.830750,4.504024,23.300000,77.302897,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:06 PM,636.753755,91.910978,12.612471,293.623766,12.402760,54.657680,2.677397,32.986936,301.119401,0.000000,2.768370,21.166206,23.069748,146.811883,11.087722,1.007908,0.833787,4.504094,23.300000,77.310717,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:06 PM,636.915891,91.556559,12.611362,293.590746,12.411105,54.481260,2.674762,32.931551,300.811509,0.000000,2.778694,21.166206,23.155780,146.795373,11.008547,1.009200,0.826163,4.504165,23.300000,77.316185,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:06 PM,637.092230,91.943568,12.610013,293.402590,12.411105,54.293177,2.679789,33.030012,300.307282,0.000000,2.787059,21.131687,23.225491,146.701295,10.987386,1.007504,0.829846,4.504236,23.300000,77.319074,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:07 PM,637.072473,91.711363,12.611243,293.712219,12.402760,53.923358,2.676805,32.974628,301.062964,0.000000,2.819169,21.161892,23.493079,146.856109,10.852498,1.007988,0.827714,4.504302,23.300000,77.317272,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:07 PM,637.155513,91.686920,12.612112,293.333020,12.394414,53.908542,2.683365,33.085397,301.185299,0.000000,2.849346,21.170521,23.744549,146.666510,10.759390,1.005969,0.833464,4.504378,23.300000,77.299940,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:08 PM,637.316059,91.813207,12.637588,293.504765,12.402760,53.647719,2.695769,32.986936,301.490512,0.000000,2.856941,21.127372,23.807840,146.752383,10.707416,1.008231,0.827197,4.504516,23.300000,77.273535,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:08 PM,637.207395,92.041338,12.646771,293.908353,12.415278,53.534600,2.695858,32.974628,301.385857,0.000000,2.868808,21.179151,23.906733,146.954177,10.684803,1.005888,0.833270,4.504654,23.300000,77.242694,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:09 PM,637.378138,91.968010,12.639325,293.594646,12.436141,53.465651,2.696396,33.017705,301.365463,0.000000,2.850714,21.144632,23.755949,146.797323,10.720228,1.007261,0.826357,4.504793,23.300000,77.212650,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:09 PM,636.943680,91.886535,12.674631,294.730752,12.390242,53.144815,2.669182,33.011551,302.445372,0.000000,2.761534,21.136002,23.012782,147.365376,11.134667,1.007585,0.837341,4.504933,23.300000,77.208077,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:10 PM,637.025477,92.069855,12.674631,294.838433,12.398587,53.325587,2.681562,33.054628,301.310031,0.000000,2.830843,21.153262,23.590362,147.419216,10.831330,1.006373,0.833335,4.505070,23.300000,77.207967,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:10 PM,636.691065,91.927273,12.674631,295.040220,12.373551,53.493534,2.681610,33.048474,301.394837,0.000000,2.827052,21.136002,23.558769,147.520110,10.825094,1.004596,0.831590,4.505209,23.300000,77.192745,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:11 PM,636.602662,91.686920,12.684821,294.826580,12.386069,54.064796,2.678388,32.986936,301.166186,0.000000,2.847640,21.170521,23.730332,147.413290,10.779828,1.006615,0.835209,4.505346,23.300000,77.173749,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:11 PM,635.880691,92.526117,12.677256,295.145175,12.419450,55.129289,2.672837,33.023859,300.921165,0.000000,2.881254,21.179151,24.010448,147.572587,10.717139,1.005888,0.846839,4.505485,23.300000,77.157577,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:11 PM,636.750255,92.591298,12.675378,294.077337,12.419450,56.091681,2.669896,32.993089,300.030473,0.000000,2.766854,21.157577,23.057113,147.038668,11.069667,1.004677,0.833012,4.505556,23.300000,77.144290,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:12 PM,636.467194,91.935420,12.679941,295.014170,12.440314,55.599023,2.653946,33.017705,302.210021,0.000000,2.871038,21.144632,23.925318,147.507085,10.636555,1.004435,0.827843,4.505697,23.300000,77.133866,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:12 PM,636.783780,91.968010,12.678935,294.880442,12.423623,55.702524,2.672321,32.943859,299.993941,0.000000,2.754738,21.166206,22.956149,147.440221,11.099294,1.003788,0.830750,4.505834,23.300000,77.126133,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:13 PM,636.832860,91.788764,12.668312,294.750984,12.427796,55.825387,2.687759,32.986936,298.957010,0.000000,2.716661,21.174836,22.638838,147.375492,11.232864,1.005565,0.825387,4.505972,23.300000,77.154118,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:13 PM,637.568129,91.829502,12.669706,295.071524,12.415278,55.096311,2.689247,33.017705,298.653438,0.000000,2.711398,21.157577,22.594981,147.535762,11.266980,1.004596,0.828360,4.506110,23.300000,77.192069,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:14 PM,636.922658,92.656478,12.669619,294.593462,12.411105,53.967728,2.689546,32.980782,298.229712,0.000000,2.765805,21.170521,23.048372,147.296731,11.008451,1.006938,0.819895,4.506251,23.300000,77.218146,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:14 PM,636.905075,92.236879,12.666034,294.655490,12.423623,53.146749,2.672388,33.023859,299.663833,0.000000,2.732217,21.166206,22.768473,147.327745,11.065837,1.005081,0.808975,4.506386,23.300000,77.229513,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:15 PM,636.725358,91.507674,12.662104,295.178630,12.415278,53.089520,2.673429,32.968474,299.309643,0.000000,2.706588,21.153262,22.554900,147.589315,11.236967,1.005646,0.819184,4.506459,23.300000,77.264842,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:15 PM,636.515062,92.057633,12.668337,294.816122,12.419450,53.089520,2.674148,33.011551,300.047934,0.000000,2.754873,21.166206,22.957275,147.408061,11.027214,1.008311,0.814403,4.506598,23.300000,77.295225,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:16 PM,636.640943,91.768395,12.666076,294.594287,12.373551,53.089520,2.662092,32.956166,300.327500,0.000000,2.717727,21.153262,22.647726,147.297144,11.136029,1.006777,0.809105,4.506737,23.300000,77.322820,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:16 PM,636.347138,91.874314,12.671167,294.341265,12.386069,53.089520,2.663299,33.023859,301.086189,0.000000,2.744914,21.196411,22.874282,147.170633,11.128524,1.007746,0.825064,4.506875,23.300000,77.337185,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:16 PM,636.314155,92.000601,12.671240,294.340252,12.390242,53.089520,2.662400,33.030012,301.154210,0.000000,2.744300,21.148947,22.869165,147.170126,11.035951,1.006696,0.810461,4.506941,23.300000,77.350128,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:17 PM,636.404139,92.016896,12.700575,293.406816,12.390242,53.120712,2.657039,32.937705,302.315759,0.000000,2.793754,21.170521,23.281283,146.703408,10.937446,1.007423,0.825969,4.507017,23.300000,77.362325,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:17 PM,636.317822,92.350945,12.723821,293.225502,12.386069,53.133950,2.642986,33.011551,302.315759,0.000000,2.805396,21.174836,23.378297,146.612751,10.854919,1.006858,0.820283,4.507154,23.300000,77.360676,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:18 PM,636.155066,91.263248,12.743923,293.345544,12.390242,53.659702,2.650568,32.986936,301.575730,0.000000,2.730595,21.161892,22.754957,146.672772,11.221587,1.009685,0.828812,4.507292,23.300000,77.373458,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:18 PM,636.250780,92.098371,12.740288,293.858622,12.386069,53.478945,2.654570,33.054628,302.447935,0.000000,2.730851,21.170521,22.757088,146.929311,11.161581,1.007261,0.821575,4.507429,23.300000,77.389536,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:18 PM,636.421275,92.375388,12.743923,294.088054,12.394414,53.628908,2.659528,33.048474,301.250070,0.000000,2.712254,21.183466,22.602119,147.044027,11.315932,1.009846,0.831655,4.507502,23.300000,77.423388,53.900000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,23.300000,0.000000,0.000000,0.000000,53.900000,0.000000,0.000000,0.000000,0.000000,30.000000,53.900000,2.700000,23.300000,3.495000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:19 PM,636.464331,91.813207,12.750037,294.846618,12.436141,53.788250,2.663474,32.999243,302.119141,0.000000,2.775955,21.174836,23.132962,147.423309,10.416543,1.006292,0.728659,4.507844,20.580000,77.460228,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:20 PM,636.230592,91.800986,12.750037,294.875068,12.427796,54.105263,2.663759,32.974628,302.608974,0.000000,2.797260,21.170521,23.310504,147.437534,10.006117,1.008877,0.670506,4.507916,20.580000,77.389332,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:20 PM,636.237602,91.902830,12.741149,295.398707,12.427796,54.649468,2.672907,32.925397,303.204493,0.000000,2.847550,21.183466,23.729587,147.699354,9.188183,1.003223,0.566606,4.508054,20.580000,77.309607,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:20 PM,635.804372,91.910978,12.740940,295.338554,12.394414,53.956783,2.673538,32.906936,301.371636,0.000000,2.795113,21.166206,23.292611,147.669277,9.100778,1.004111,0.522151,4.508121,20.580000,77.228205,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:21 PM,635.789103,91.662477,12.741070,295.433202,12.394414,53.982472,2.674567,32.956166,301.367510,0.000000,2.796388,21.187781,23.303234,147.716601,8.821952,1.001769,0.478407,4.508192,20.580000,77.151499,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:21 PM,635.785020,91.951715,12.743962,294.730752,12.394414,47.932142,2.679063,33.005397,299.929436,0.000000,2.759439,21.187781,22.995324,147.365376,8.673626,1.000558,0.435503,4.508262,20.580000,77.080999,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:21 PM,635.819504,92.265396,12.739963,294.990303,12.390242,45.384277,2.683293,32.931551,299.702609,0.000000,2.750017,21.166206,22.916806,147.495151,8.467501,1.000477,0.396669,4.508332,20.580000,77.014736,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:22 PM,636.201601,91.935420,12.740434,294.525491,12.377724,41.765173,2.672766,33.048474,298.592358,0.000000,2.738527,21.183466,22.821055,147.262745,8.277306,0.998538,0.361519,4.508401,20.580000,76.945563,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:22 PM,636.341681,91.743953,12.739467,295.074565,12.377724,39.792953,2.669066,33.036166,298.787187,0.000000,2.695129,21.192096,22.459405,147.537282,7.856078,0.996681,0.273708,4.508610,20.580000,76.721928,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:23 PM,636.502969,92.326502,12.739921,295.291800,12.365206,35.199440,2.681558,32.986936,297.341526,0.000000,2.670455,21.174836,22.253790,147.645900,7.644461,0.993531,0.231320,4.508747,20.580000,76.672784,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:23 PM,636.396373,91.585076,12.744578,294.886860,12.373551,33.707101,2.672623,33.091551,297.142940,0.000000,2.655462,21.161892,22.128852,147.443430,7.581267,0.995712,0.212194,4.508818,20.580000,76.625345,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:23 PM,636.279011,92.004674,12.745910,294.991035,12.365206,32.448510,2.677119,33.110012,297.064863,0.000000,2.670645,21.170521,22.255378,147.495517,7.424956,0.994823,0.194942,4.508890,20.580000,76.537211,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:24 PM,636.122498,92.550560,12.749439,294.715296,12.373551,28.262083,2.668677,32.980782,295.879723,0.000000,2.627928,21.179151,21.899400,147.357648,7.384703,0.992965,0.171423,4.509027,20.580000,76.453038,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:24 PM,635.672882,91.605445,12.750333,294.932593,12.381896,24.395388,2.642795,33.159243,295.221809,0.000000,2.667783,21.183466,22.231527,147.466296,7.179517,0.995227,0.153977,4.509168,20.580000,76.369014,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:25 PM,635.709784,91.393608,12.754656,294.580227,12.377724,19.958984,2.630845,33.146935,295.221809,0.000000,2.700807,21.179151,22.506724,147.290114,7.000519,0.994015,0.140408,4.509310,20.580000,76.273980,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:25 PM,635.797529,91.788764,12.748404,295.385352,12.386069,16.488150,2.646351,33.165397,296.098969,0.000000,2.703379,21.166206,22.528159,147.692676,6.934703,0.994823,0.130005,4.509441,20.580000,76.219946,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:25 PM,635.762168,91.996527,12.748678,295.432062,12.381896,15.082665,2.644832,33.208474,295.930227,0.000000,2.701450,21.179151,22.512084,147.716031,6.926001,0.994742,0.127872,4.509511,20.580000,76.163252,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:26 PM,635.845729,92.310207,12.745238,299.879392,12.381896,10.235476,2.642456,33.233089,298.182182,0.000000,2.678952,21.179151,22.324598,149.939696,7.001854,0.996358,0.129100,4.509586,20.580000,76.062151,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:26 PM,636.092468,91.336575,12.753732,298.876999,12.381896,10.150406,2.651229,33.103858,298.552759,0.000000,2.711680,21.192096,22.597336,149.438499,6.949415,0.997892,0.132783,4.509722,20.580000,75.957433,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:27 PM,635.991898,91.189920,12.751845,299.965528,12.394414,10.150406,2.638363,33.220781,299.769836,0.000000,2.726147,21.179151,22.717889,149.982764,6.955299,0.997973,0.139697,4.509860,20.580000,75.842005,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:27 PM,636.114860,92.094297,12.746165,307.303011,12.373551,10.150406,2.637719,33.110012,301.364688,0.000000,2.689985,21.187781,22.416544,153.651506,7.104647,0.999104,0.147580,4.509999,20.580000,75.729188,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:28 PM,635.696946,92.273543,12.752426,311.029838,12.398587,10.150406,2.628289,33.110012,300.286639,0.000000,2.765389,21.192096,23.044909,155.514919,6.968657,0.999831,0.156432,4.510142,20.580000,75.611111,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:28 PM,636.101160,92.045412,12.752285,314.299003,12.381896,10.150406,2.645689,33.036166,302.864226,0.000000,2.775264,21.183466,23.127200,157.149502,7.005462,0.998781,0.167740,4.510279,20.580000,75.473275,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:29 PM,636.102337,92.037265,12.754282,314.299003,12.394414,11.759713,2.642812,33.208474,304.999049,0.000000,2.778678,21.179151,23.155648,157.149502,7.078243,0.998135,0.181955,4.510417,20.580000,75.330973,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:29 PM,636.038556,92.448716,12.754380,314.299003,12.373551,10.920341,2.636718,33.011551,304.775098,0.000000,2.781402,21.170521,23.178349,157.149502,7.155910,0.993450,0.200758,4.510556,20.580000,75.187537,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:30 PM,635.974064,91.882461,12.748725,314.299003,12.373551,13.895774,2.624707,33.005397,305.848708,0.000000,2.780300,21.166206,23.169170,157.149502,7.270201,0.991754,0.221047,4.510695,20.580000,75.118370,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:30 PM,635.820097,91.792838,12.748640,314.299003,12.390242,11.662283,2.622847,33.171551,305.422561,0.000000,2.793176,21.183466,23.276469,157.149502,7.315822,0.990865,0.235197,4.510761,20.580000,75.044367,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
