Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:44:30 PM,635.687737,92.155404,12.741634,314.299003,12.390242,23.748262,2.592713,33.048474,302.337492,0.000000,2.665359,21.166206,22.211327,157.149502,7.793116,0.989896,0.256391,4.510832,20.580000,74.984542,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:30 PM,635.908615,92.000601,12.738703,311.378400,12.398587,28.134217,2.574450,33.146935,301.209569,0.000000,2.587653,21.183466,21.563775,155.689200,8.105692,0.988523,0.269960,4.510900,20.580000,74.946213,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:31 PM,636.243218,92.008748,12.743150,312.336104,12.402760,30.048293,2.560957,33.060782,299.771966,0.000000,2.587653,21.196411,21.563775,156.168052,8.124420,0.986908,0.274483,4.510973,20.580000,74.892105,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:31 PM,636.352330,91.800986,12.752677,314.270332,12.402760,31.422175,2.558048,33.060782,297.944739,0.000000,2.595637,21.174836,21.630311,157.135166,8.212798,0.985373,0.293674,4.511111,20.580000,74.863626,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:32 PM,635.661126,92.057633,12.754659,313.324622,12.394414,32.638677,2.566282,33.017705,298.017035,0.000000,2.598397,21.183466,21.653305,156.662311,8.278886,0.983596,0.307113,4.511181,20.580000,74.803102,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:32 PM,635.790685,91.780617,12.747295,312.885591,12.394414,33.374533,2.584116,32.980782,296.793337,0.000000,2.586779,21.192096,21.556489,156.442796,8.370397,0.979881,0.319261,4.511324,20.580000,74.748103,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:33 PM,635.938991,92.065781,12.751515,312.969365,12.381896,34.620809,2.588584,33.091551,294.532120,0.000000,2.587002,21.183466,21.558352,156.484683,8.458861,0.978023,0.334962,4.511469,20.580000,74.694562,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:33 PM,635.936075,91.906904,12.752143,313.019540,12.381896,35.543819,2.588972,32.974628,294.170854,0.000000,2.586890,21.196411,21.557417,156.509770,8.532600,0.977458,0.346916,4.511594,20.580000,74.665660,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:33 PM,635.600875,92.310207,12.795321,312.041128,12.373551,37.419614,2.564322,32.937705,294.725245,0.000000,2.599899,21.170521,21.665829,156.020564,8.534018,0.976004,0.355251,4.511668,20.580000,74.609145,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:34 PM,635.773833,92.029117,12.787759,312.480729,12.373551,37.419614,2.567097,32.993089,294.085898,0.000000,2.598305,21.187781,21.652543,156.240365,8.602876,0.972612,0.368562,4.511805,20.580000,74.580248,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:34 PM,635.628910,92.073929,12.796232,312.354722,12.361033,37.419614,2.568313,33.103858,293.297048,0.000000,2.600405,21.170521,21.670039,156.177361,8.661777,0.973904,0.377543,4.511873,20.580000,74.549250,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:34 PM,635.596250,92.477232,12.799833,312.348450,12.373551,37.611022,2.567564,33.036166,292.892788,0.000000,2.601231,21.222300,21.676923,156.174225,8.686040,0.972046,0.383617,4.511945,20.580000,74.488379,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:35 PM,635.640222,92.025043,12.883805,311.545080,12.369378,37.917274,2.547456,33.110012,292.212255,0.000000,2.726698,21.196411,22.722487,155.772540,8.303733,0.969462,0.389045,4.512083,20.580000,74.444785,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:35 PM,636.106881,92.489453,12.927522,312.870541,12.365206,38.555300,2.549158,33.060782,290.026613,0.000000,2.728761,21.196411,22.739675,156.435271,8.354682,0.969139,0.398737,4.512151,20.580000,74.380969,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:35 PM,635.649444,91.858019,12.941611,313.197978,12.356861,39.404079,2.542056,33.122320,290.134393,0.000000,2.728761,21.161892,22.739675,156.598989,8.384379,0.967604,0.405134,4.512227,20.580000,74.262427,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:36 PM,635.462073,91.605445,12.941611,312.674017,12.365206,39.512338,2.547077,33.017705,290.137486,0.000000,2.728761,21.222300,22.739675,156.337009,8.427889,0.966716,0.413146,4.512361,20.580000,74.205796,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:36 PM,635.349516,92.094297,12.945687,312.445679,12.373551,40.426841,2.544516,33.066935,289.641692,0.000000,2.718323,21.174836,22.652690,156.222840,8.494322,0.965423,0.419995,4.512426,20.580000,74.144900,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:36 PM,635.144281,91.475084,13.008866,312.384766,12.373551,40.975543,2.534209,33.036166,289.015817,0.000000,2.717137,21.196411,22.642812,156.192383,8.478409,0.965908,0.416312,4.512500,20.580000,74.028647,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:37 PM,634.997616,92.200215,13.008866,312.183811,12.373551,40.975543,2.527900,33.054628,289.242275,0.000000,2.723970,21.200726,22.699751,156.091905,8.518718,0.962597,0.429687,4.512640,20.580000,73.973807,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:37 PM,635.274116,91.931346,13.008866,312.749850,12.377724,41.120162,2.531055,33.116166,287.729870,0.000000,2.651548,21.200726,22.096236,156.374925,8.756568,0.962193,0.430915,4.512705,20.580000,73.922927,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:37 PM,635.440943,91.776543,13.008866,313.002474,12.369378,41.120162,2.520687,33.066935,286.754710,0.000000,2.658282,21.200726,22.152346,156.501237,8.792320,0.961870,0.440478,4.512775,20.580000,73.878483,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:37 PM,635.764907,92.603519,13.008866,313.006485,12.377724,41.290302,2.526112,33.005397,286.019453,0.000000,2.694821,21.183466,22.456839,156.503243,8.663114,0.960900,0.439832,4.512847,20.580000,73.832482,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:38 PM,635.742739,91.686920,13.042926,313.091803,12.386069,42.098468,2.528431,32.888474,285.999555,0.000000,2.670318,21.200726,22.252646,156.545901,8.776988,0.960012,0.446229,4.512914,20.580000,73.779642,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:38 PM,635.770011,91.731732,13.049197,313.165214,12.390242,42.098468,2.528162,32.956166,285.978177,0.000000,2.668983,21.192096,22.241529,156.582607,8.778551,0.958397,0.447392,4.512988,20.580000,73.688323,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:39 PM,635.784087,91.585076,13.056685,313.218364,12.402760,42.098468,2.526994,33.005397,285.978177,0.000000,2.666927,21.213670,22.224391,156.609182,8.764928,0.958235,0.444290,4.513124,20.580000,73.598513,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:39 PM,635.523497,92.033191,13.065930,316.682541,12.406932,42.098468,2.514584,33.005397,286.508772,0.000000,2.671710,21.200726,22.264247,158.341270,8.840031,0.956054,0.461025,4.513260,20.580000,73.552281,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:39 PM,635.466094,92.342798,13.054113,322.431535,12.406932,41.736950,2.479294,33.005397,286.846510,0.000000,2.660738,21.196411,22.172818,161.215768,8.884173,0.956700,0.461607,4.513330,20.580000,73.506770,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:39 PM,635.776361,91.475084,13.028933,322.216040,12.406932,41.788617,2.448786,32.962320,286.827485,0.000000,2.590838,21.183466,21.590318,161.108020,9.105784,0.954924,0.460573,4.513399,20.580000,73.470494,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:40 PM,635.762380,91.923199,13.011719,322.577879,12.402760,41.760817,2.411538,32.888474,286.916872,0.000000,2.555963,21.174836,21.299696,161.288939,9.287644,0.955489,0.468844,4.513469,20.580000,73.446477,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:40 PM,635.810878,91.870240,12.996573,322.906744,12.402760,41.754559,2.401581,32.913090,285.860570,0.000000,2.518206,21.183466,20.985050,161.453372,9.469560,0.954762,0.476016,4.513607,20.580000,73.414684,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:41 PM,636.111042,92.285765,12.994600,320.907356,12.402760,42.210266,2.399916,32.974628,284.273320,0.000000,2.518206,21.187781,20.985050,160.453678,9.492225,0.954439,0.479764,4.513680,20.580000,73.392632,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:41 PM,635.976068,92.208363,12.994600,322.309084,12.377724,43.283828,2.399916,32.986936,284.513067,0.000000,2.553814,21.213670,21.281786,161.154542,9.383699,0.953308,0.484545,4.513816,20.580000,73.376509,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:41 PM,636.132705,91.963937,12.933411,321.529579,12.381896,43.417054,2.399916,32.900782,284.362504,0.000000,2.524942,21.196411,21.041186,160.764790,9.535569,0.954762,0.489844,4.513889,20.580000,73.344473,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:42 PM,635.719729,91.695068,12.925307,321.451519,12.377724,43.417054,2.399916,33.030012,285.341932,0.000000,2.520866,21.192096,21.007216,160.725759,9.528987,0.953954,0.487324,4.514028,20.580000,73.319648,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:42 PM,635.756709,91.980232,12.925307,320.802220,12.398587,43.417054,2.402936,33.048474,284.837260,0.000000,2.506788,21.192096,20.889900,160.401110,9.610533,0.952743,0.492751,4.514166,20.580000,73.309865,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:42 PM,635.992080,91.833576,12.924028,321.275052,12.394414,43.373568,2.412644,33.030012,285.016289,0.000000,2.495731,21.183466,20.797759,160.637526,9.685581,0.952501,0.497856,4.514233,20.580000,73.302277,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:43 PM,636.011311,91.980232,12.921231,321.119668,12.402760,43.417054,2.411609,32.931551,285.146072,0.000000,2.491069,21.209355,20.758905,160.559834,9.734727,0.951774,0.503219,4.514304,20.580000,73.291062,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:43 PM,635.911504,92.012822,12.921231,321.617060,12.394414,43.417054,2.400172,33.011551,285.276305,0.000000,2.553746,21.205040,21.281219,160.808530,9.533546,0.952904,0.507871,4.514445,20.580000,73.267033,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:44 PM,635.769697,91.817281,12.908762,321.519072,12.406932,43.444450,2.410024,32.900782,285.333273,0.000000,2.583864,21.200726,21.532204,160.759536,9.433153,0.952824,0.509616,4.514583,20.580000,73.220911,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:44 PM,635.338867,91.703215,12.887182,320.939638,12.406932,43.077102,2.424599,32.968474,285.618873,0.000000,2.615343,21.205040,21.794527,160.469819,9.354922,0.951127,0.516852,4.514721,20.580000,73.161797,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:45 PM,635.198650,91.890609,12.868968,320.555499,12.386069,43.491395,2.409511,33.048474,285.905951,0.000000,2.638207,21.209355,21.985061,160.277749,9.256295,0.952743,0.512459,4.514860,20.580000,73.125551,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:45 PM,634.717193,91.935420,12.828533,320.723238,12.369378,44.167131,2.406415,32.962320,285.521652,0.000000,2.646819,21.205040,22.056825,160.361619,9.298805,0.952904,0.523831,4.514928,20.580000,73.082160,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:45 PM,634.693491,92.061707,12.754706,325.923639,12.381896,44.017648,2.388446,32.913090,285.767118,0.000000,2.646819,21.209355,22.056825,162.961820,9.280191,0.952016,0.521763,4.515004,20.580000,73.000771,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:46 PM,634.431358,91.968010,12.733733,330.157888,12.394414,44.339685,2.370566,32.925397,285.615001,0.000000,2.599412,21.217985,21.661768,165.078944,9.454307,0.950320,0.524219,4.515140,20.580000,72.932273,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:46 PM,634.738039,91.939494,12.733733,335.842895,12.398587,44.388820,2.366625,32.962320,285.923100,0.000000,2.610697,21.200726,21.755809,167.921447,9.469230,0.949108,0.534169,4.515275,20.580000,72.901039,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:46 PM,634.871926,92.016896,12.733733,338.971223,12.415278,44.637370,2.380328,33.085397,285.754515,0.000000,2.628133,21.209355,21.901109,169.485611,9.430174,0.949754,0.537271,4.515345,20.580000,72.865383,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:47 PM,634.821909,92.073929,12.682783,339.511942,12.406932,44.591461,2.376184,32.925397,286.209105,0.000000,2.638516,21.179151,21.987636,169.755971,9.351228,0.950562,0.529840,4.515416,20.580000,72.828087,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:47 PM,634.755003,92.147256,12.676669,339.511942,12.411105,44.733273,2.374952,33.005397,286.157035,0.000000,2.637618,21.222300,21.980148,169.755971,9.392385,0.947331,0.539080,4.515484,20.580000,72.787842,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:47 PM,635.361134,91.780617,12.670555,339.511942,12.419450,44.321663,2.393473,32.986936,284.376041,0.000000,2.652538,21.243875,22.104483,169.755971,9.354779,0.947493,0.541341,4.515555,20.580000,72.748680,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:48 PM,635.385317,92.045412,12.668517,339.511942,12.406932,44.938898,2.385934,32.962320,285.349296,0.000000,2.652538,21.200726,22.104483,169.755971,9.370612,0.948462,0.542892,4.515623,20.580000,72.663986,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:48 PM,635.324356,91.894682,12.668517,338.183201,12.415278,44.786601,2.386200,33.030012,285.059615,0.000000,2.652538,21.235245,22.104483,169.091601,9.370206,0.946201,0.545089,4.515760,20.580000,72.621301,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:48 PM,635.313691,91.980232,12.668517,338.342686,12.411105,44.434856,2.384519,33.042320,284.484916,0.000000,2.652538,21.209355,22.104483,169.171343,9.359448,0.947654,0.541923,4.515831,20.580000,72.535252,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:49 PM,635.552029,91.866166,12.681546,339.455416,12.411105,44.518416,2.363326,33.036166,283.398860,0.000000,2.645288,21.209355,22.044069,169.727708,9.402604,0.942485,0.549871,4.515973,20.580000,72.452239,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:49 PM,635.394209,91.976158,12.707305,339.202687,12.406932,44.741034,2.373752,32.950013,284.750438,0.000000,2.577305,21.209355,21.477544,169.601344,9.672558,0.942324,0.553424,4.516111,20.580000,72.384956,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:50 PM,635.327998,92.065781,12.733323,339.482221,12.406932,45.458909,2.369301,32.919243,284.895076,0.000000,2.473579,21.209355,20.613157,169.741111,10.117783,0.943939,0.557689,4.516254,20.580000,72.359913,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:50 PM,635.589082,91.642109,12.730159,339.441043,12.419450,45.381432,2.347794,33.017705,283.303745,0.000000,2.618204,21.222300,21.818365,169.720521,9.520848,0.941516,0.554135,4.516388,20.580000,72.324827,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:51 PM,635.384136,91.727658,12.738747,339.517105,12.427796,45.349080,2.333500,32.950013,283.486538,0.000000,2.621362,21.213670,21.844687,169.758553,9.542138,0.940789,0.560015,4.516526,20.580000,72.287698,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:51 PM,635.326684,92.049486,12.745515,339.022056,12.436141,45.327372,2.330133,32.986936,283.586605,0.000000,2.622403,21.196411,21.853361,169.511028,9.558371,0.941678,0.562277,4.516601,20.580000,72.219311,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:52 PM,635.396209,91.906904,12.771676,339.258862,12.427796,45.392778,2.330123,32.956166,283.631153,0.000000,2.587770,21.205040,21.564752,169.629431,9.675786,0.938366,0.563957,4.516736,20.580000,72.156221,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:52 PM,635.431111,91.963937,12.772366,339.321355,12.415278,45.413351,2.322788,32.999243,283.184714,0.000000,2.603067,21.213670,21.692225,169.660678,9.625236,0.940062,0.563246,4.516875,20.580000,72.098083,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:53 PM,635.196321,91.515822,12.804090,339.093133,12.427796,45.971828,2.328890,32.974628,282.620323,0.000000,2.557481,21.192096,21.312344,169.546566,9.809959,0.938851,0.566477,4.517012,20.580000,72.046860,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:53 PM,635.136455,92.220584,12.827012,338.999035,12.431968,45.960521,2.334633,32.968474,281.810978,0.000000,2.536212,21.200726,21.135100,169.499518,9.903905,0.936751,0.570353,4.517152,20.580000,72.029701,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:53 PM,635.201213,92.497601,12.852494,338.810633,12.431968,45.877705,2.332123,32.937705,280.726114,0.000000,2.557122,21.217985,21.309349,169.405316,9.809022,0.936428,0.568544,4.517219,20.580000,72.010142,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:54 PM,635.330231,92.045412,12.865698,338.854037,12.444486,45.975518,2.326888,32.993089,281.115412,0.000000,2.543957,21.222300,21.199640,169.427019,9.875341,0.936993,0.570353,4.517294,20.580000,71.973574,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:54 PM,634.945125,92.192068,12.870280,338.742253,12.427796,46.169415,2.341591,32.968474,280.672423,0.000000,2.546776,21.205040,21.223131,169.371127,9.770537,0.935055,0.557947,4.517430,20.580000,71.955193,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:54 PM,635.321463,91.495453,12.913709,338.362479,12.419450,46.949781,2.351447,33.085397,280.647618,0.000000,2.550560,21.205040,21.254665,169.181239,9.850831,0.937155,0.570353,4.517503,20.580000,71.920343,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:55 PM,635.210470,91.638035,12.919199,339.090603,12.419450,46.720910,2.339780,33.054628,280.742921,0.000000,2.545376,21.213670,21.211464,169.545302,9.867298,0.935055,0.571904,4.517635,20.580000,71.902059,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:55 PM,635.428140,91.898756,12.927345,338.936070,12.411105,47.038667,2.349576,32.900782,281.038903,0.000000,2.581574,21.196411,21.513118,169.468035,9.714027,0.935458,0.569190,4.517705,20.580000,71.880317,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:55 PM,635.292479,92.355019,12.933121,339.581865,12.415278,46.388111,2.340037,33.011551,281.315571,0.000000,2.586458,21.235245,21.553815,169.790932,9.698495,0.933762,0.571323,4.517774,20.580000,71.853088,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:55 PM,635.125940,91.605445,12.939137,339.297421,12.431968,45.992153,2.328693,32.968474,281.971689,0.000000,2.589093,21.217985,21.575774,169.648711,9.666060,0.934328,0.567252,4.517846,20.580000,71.825075,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:56 PM,634.929377,91.654330,12.938973,338.617888,12.423623,45.798519,2.342198,32.980782,282.529462,0.000000,2.591662,21.243875,21.597183,169.308944,9.623132,0.933924,0.562470,4.517917,20.580000,71.769606,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:56 PM,634.704002,91.968010,12.941611,338.244413,12.406932,45.266031,2.351230,32.900782,282.701292,0.000000,2.591662,21.217985,21.597183,169.122207,9.668528,0.932066,0.571387,4.518055,20.580000,71.711175,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:57 PM,634.725714,91.625813,12.941611,337.879410,12.411105,45.615083,2.324962,32.906936,281.219372,0.000000,2.577602,21.200726,21.480017,168.939705,9.712388,0.932308,0.569772,4.518199,20.580000,71.659522,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:57 PM,634.695362,91.947642,12.941611,337.733539,12.386069,45.544082,2.323445,32.913090,281.130753,0.000000,2.577970,21.217985,21.483086,168.866769,9.717894,0.930855,0.572292,4.518333,20.580000,71.607632,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:58 PM,634.449060,91.784691,12.941611,338.512924,12.402760,45.772877,2.324304,33.048474,279.784521,0.000000,2.543703,21.205040,21.197522,169.256462,9.803403,0.931743,0.564473,4.518477,20.580000,71.567094,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:58 PM,634.667768,92.318355,12.934409,338.884994,12.406932,45.775332,2.309413,33.030012,279.020842,0.000000,2.492623,21.217985,20.771862,169.442497,10.061649,0.929401,0.575393,4.518611,20.580000,71.556409,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:58 PM,634.433168,91.462862,12.932370,339.385423,12.398587,46.282375,2.328656,32.919243,280.163844,0.000000,2.447475,21.209355,20.395623,169.692712,10.266287,0.930128,0.577461,4.518678,20.580000,71.556311,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:59 PM,634.986189,92.098371,12.928799,338.853680,12.381896,46.625730,2.317918,33.017705,279.235966,0.000000,2.436683,21.226615,20.305689,169.426840,10.302365,0.930047,0.576169,4.518752,20.580000,71.568775,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:44:59 PM,635.351507,91.792838,12.928057,338.581583,12.381896,47.320970,2.298591,32.993089,278.131839,0.000000,2.474126,21.187781,20.617719,169.290792,10.139376,0.929320,0.575846,4.518887,20.580000,71.575427,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:00 PM,634.940353,91.862092,12.927345,338.314584,12.381896,46.856978,2.290434,33.073089,277.351765,0.000000,2.438026,21.209355,20.316883,169.157292,10.296247,0.930693,0.575458,4.519029,20.580000,71.581625,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
