Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:45:00 PM,635.152141,91.849871,12.927085,337.656547,12.365206,46.668691,2.290137,32.937705,277.029978,0.000000,2.503519,21.226615,20.862655,168.828274,10.018937,0.930855,0.574101,4.519166,20.580000,71.581340,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:01 PM,635.100474,92.196142,12.926215,337.693099,12.373551,46.536869,2.289445,33.066935,277.153625,0.000000,2.499955,21.213670,20.832955,168.846549,10.028590,0.929643,0.574618,4.519233,20.580000,71.566344,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:01 PM,634.786275,92.090224,12.926076,338.634766,12.361033,46.406226,2.295035,32.999243,277.082655,0.000000,2.468218,21.213670,20.568482,169.317383,10.095037,0.929239,0.565766,4.519498,20.580000,71.555987,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:02 PM,634.756050,91.711363,12.932960,338.336156,12.377724,46.551423,2.286721,33.030012,277.230783,0.000000,2.494993,21.205040,20.791605,169.168078,10.076051,0.930855,0.577526,4.519588,20.580000,71.550675,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:02 PM,634.636118,92.155404,12.937644,338.866723,12.386069,46.735572,2.291174,32.968474,277.399106,0.000000,2.482126,21.226615,20.684383,169.433362,10.079255,0.929562,0.571516,4.519720,20.580000,71.546151,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:03 PM,634.962621,91.723584,12.936701,338.571161,12.381896,46.352937,2.286953,32.986936,277.954327,0.000000,2.477190,21.205040,20.643248,169.285581,10.133031,0.929401,0.576686,4.519793,20.580000,71.541542,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:03 PM,634.814491,91.894682,12.938136,338.735195,12.381896,46.113447,2.289074,32.974628,278.757911,0.000000,2.500649,21.183466,20.838744,169.367597,9.968096,0.929320,0.566283,4.519931,20.580000,71.532698,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:04 PM,634.530570,92.249101,12.936393,338.858565,12.352688,46.116813,2.293476,33.036166,278.389722,0.000000,2.514194,21.196411,20.951618,169.429282,9.953587,0.929482,0.572033,4.520069,20.580000,71.514938,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:04 PM,634.463018,91.984305,12.935788,338.835476,12.356861,46.152512,2.291958,32.986936,278.235058,0.000000,2.509099,21.196411,20.909158,169.417738,9.992577,0.929078,0.575264,4.520208,20.580000,71.505635,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:04 PM,634.085269,92.342798,12.899216,340.380356,12.344343,46.426664,2.299147,32.925397,279.430703,0.000000,2.459374,21.200726,20.494783,170.190178,10.158159,0.929643,0.569320,4.520274,20.580000,71.502263,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:04 PM,634.033547,91.931346,12.897290,340.503381,12.352688,46.427272,2.299243,32.956166,279.508167,0.000000,2.457406,21.192096,20.478384,170.251690,10.165636,0.930128,0.568738,4.520344,20.580000,71.505077,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:05 PM,634.746142,92.196142,12.862465,340.030080,12.369378,47.310911,2.303806,32.931551,279.300521,0.000000,2.508232,21.200726,20.901936,170.015040,9.948479,0.929805,0.567381,4.520419,20.580000,71.499075,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:05 PM,634.013186,92.240953,12.853976,340.067003,12.373551,46.814717,2.299655,32.931551,279.931302,0.000000,2.444001,21.217985,20.366675,170.033501,10.253340,0.929320,0.574230,4.520555,20.580000,71.497648,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:05 PM,633.815544,92.192068,12.853976,340.251161,12.398587,46.053874,2.308618,32.937705,279.904825,0.000000,2.413329,21.200726,20.111075,170.125581,10.378633,0.930532,0.572292,4.520621,20.580000,71.508006,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:06 PM,634.234519,91.845797,12.853976,339.719712,12.390242,45.821455,2.315263,33.017705,279.196655,0.000000,2.413329,21.217985,20.111075,169.859856,10.379637,0.929966,0.573003,4.520696,20.580000,71.534422,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:06 PM,634.496621,91.841723,12.853976,339.925971,12.381896,46.110163,2.316683,32.993089,279.472333,0.000000,2.433115,21.196411,20.275954,169.962985,10.302093,0.930774,0.573196,4.520839,20.580000,71.555071,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:07 PM,634.795505,92.469085,12.853976,339.214114,12.398587,46.183262,2.323667,33.017705,279.013760,0.000000,2.425663,21.192096,20.213858,169.607057,10.347725,0.931582,0.574424,4.520971,20.580000,71.573280,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:07 PM,634.755681,91.768395,12.853976,339.582242,12.390242,46.150986,2.320943,32.937705,279.018208,0.000000,2.457491,21.205040,20.479093,169.791121,10.194645,0.929805,0.573390,4.521107,20.580000,71.580119,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:08 PM,634.978387,91.813207,12.869921,339.835682,12.398587,46.116715,2.310189,32.993089,279.029910,0.000000,2.503733,21.205040,20.864438,169.917841,10.023780,0.929643,0.576169,4.521180,20.580000,71.575057,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:08 PM,634.930871,91.874314,12.882868,339.482427,12.406932,46.050222,2.308235,32.980782,278.706492,0.000000,2.513074,21.209355,20.942283,169.741214,9.926098,0.929966,0.566735,4.521319,20.580000,71.566359,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:08 PM,635.053857,91.959863,12.898585,339.067647,12.415278,46.060521,2.310016,32.999243,279.251313,0.000000,2.540181,21.209355,21.168179,169.533824,9.897861,0.929724,0.578818,4.521387,20.580000,71.553202,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:08 PM,635.188061,91.788764,12.941611,339.182231,12.415278,46.269679,2.313592,33.017705,280.360471,0.000000,2.550098,21.226615,21.250817,169.591115,9.830866,0.930855,0.573326,4.521456,20.580000,71.535642,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:09 PM,635.223645,91.784691,12.941611,339.280365,12.427796,46.538961,2.324179,33.030012,279.998111,0.000000,2.572518,21.183466,21.437647,169.640183,9.761411,0.929159,0.577526,4.521525,20.580000,71.513387,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:09 PM,635.227362,91.902830,12.941611,339.751790,12.423623,46.639854,2.328395,32.980782,280.026787,0.000000,2.568246,21.205040,21.402052,169.875895,9.785613,0.930451,0.577461,4.521599,20.580000,71.466730,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:10 PM,635.271731,91.800986,12.941611,340.066636,12.427796,46.873803,2.318520,32.950013,280.404914,0.000000,2.528370,21.187781,21.069747,170.033318,9.897675,0.929401,0.572098,4.521736,20.580000,71.430378,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:10 PM,635.382608,92.143183,12.947725,339.948174,12.427796,47.028744,2.326110,32.980782,280.560177,0.000000,2.489322,21.217985,20.744351,169.974087,10.090567,0.927785,0.579335,4.521876,20.580000,71.412330,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:10 PM,634.677885,92.082076,12.947725,339.615344,12.427796,46.306704,2.309268,32.962320,279.501126,0.000000,2.499382,21.213670,20.828180,169.807672,10.045430,0.929562,0.576879,4.522013,20.580000,71.406781,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:11 PM,634.747487,92.220584,12.926876,339.936922,12.406932,45.810224,2.309553,32.962320,279.512417,0.000000,2.492737,21.196411,20.772812,169.968461,10.057409,0.927866,0.576363,4.522080,20.580000,71.400683,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:11 PM,634.353905,91.796912,12.933254,339.620636,12.406932,46.253745,2.299394,32.974628,279.832404,0.000000,2.500212,21.196411,20.835104,169.810318,10.018402,0.928593,0.574295,4.522149,20.580000,71.394310,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:11 PM,634.494255,92.265396,12.935318,339.939331,12.411105,46.806945,2.292620,32.906936,279.466415,0.000000,2.508154,21.183466,20.901282,169.969666,9.990009,0.927543,0.575846,4.522220,20.580000,71.386142,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:12 PM,634.532375,91.825428,12.929005,340.091021,12.415278,47.239920,2.294836,32.962320,279.034787,0.000000,2.510905,21.213670,20.924207,170.045510,9.962980,0.928997,0.571969,4.522292,20.580000,71.367803,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:12 PM,634.442564,92.025043,12.931393,339.738178,12.415278,47.221306,2.299001,32.986936,278.708201,0.000000,2.516377,21.226615,20.969807,169.869089,9.924411,0.927543,0.570870,4.522430,20.580000,71.347330,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:12 PM,634.534867,91.743953,12.942496,339.355648,12.406932,47.221184,2.296734,32.900782,278.558432,0.000000,2.480886,21.209355,20.674049,169.677824,10.051737,0.928270,0.567963,4.522568,20.580000,71.340891,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:13 PM,634.491155,91.617666,12.932842,339.516093,12.394414,47.063910,2.296325,32.900782,278.453975,0.000000,2.485638,21.205040,20.713654,169.758046,10.065878,0.927624,0.573584,4.522635,20.580000,71.337600,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:13 PM,633.937403,92.143183,12.929608,339.800312,12.406932,46.838980,2.298922,33.005397,278.255631,0.000000,2.525698,21.230930,21.047487,169.900156,9.916564,0.929320,0.573455,4.522707,20.580000,71.329438,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:13 PM,634.142670,91.743953,12.930713,339.332813,12.423623,46.538802,2.301209,32.980782,278.164640,0.000000,2.510474,21.222300,20.920618,169.666406,9.951499,0.927139,0.571840,4.522775,20.580000,71.317501,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:14 PM,633.987614,91.727658,12.930764,339.263302,12.419450,46.327371,2.300284,33.011551,278.391780,0.000000,2.518343,21.217985,20.986192,169.631651,9.922115,0.927785,0.571452,4.522849,20.580000,71.297127,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:14 PM,634.028442,91.776543,12.930909,339.467850,12.419450,45.970120,2.292124,32.882320,278.261774,0.000000,2.510274,21.196411,20.918953,169.733925,9.937920,0.926332,0.570483,4.522986,20.580000,71.276141,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:15 PM,633.959915,91.756174,12.933511,339.508910,12.431968,46.119846,2.294721,32.900782,279.434339,0.000000,2.520814,21.174836,21.006787,169.754455,9.903095,0.927866,0.569966,4.523126,20.580000,71.255208,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:15 PM,634.055593,92.135035,12.934593,339.419059,12.427796,46.250694,2.291080,32.986936,278.941212,0.000000,2.516963,21.217985,20.974694,169.709529,9.920601,0.926735,0.571452,4.523263,20.580000,71.232344,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:16 PM,634.014067,91.821355,12.937815,339.488308,12.427796,46.126040,2.289697,33.042320,278.428268,0.000000,2.525619,21.209355,21.046829,169.744154,9.878818,0.925685,0.571323,4.523402,20.580000,71.208650,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:16 PM,633.922666,91.764322,12.937700,339.615244,12.415278,46.002954,2.286190,32.993089,278.422415,0.000000,2.514508,21.179151,20.954233,169.807622,9.903949,0.925282,0.568932,4.523539,20.580000,71.196271,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:16 PM,633.678241,92.224658,12.935026,339.909524,12.394414,46.089421,2.278338,32.968474,278.315912,0.000000,2.510628,21.192096,20.921899,169.954762,9.919684,0.925928,0.568350,4.523612,20.580000,71.176579,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:17 PM,633.720211,91.752100,12.932928,339.860784,12.406932,46.223136,2.275010,32.882320,278.603671,0.000000,2.482463,21.213670,20.687195,169.930392,10.053809,0.924232,0.573261,4.523750,20.580000,71.164213,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:17 PM,634.061427,91.902830,12.941629,339.515302,12.419450,46.958475,2.271894,32.906936,278.003882,0.000000,2.507745,21.205040,20.897874,169.757651,9.971026,0.926251,0.574036,4.523889,20.580000,71.152090,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:18 PM,633.744227,92.098371,12.936012,339.151384,12.431968,46.356811,2.279237,33.005397,278.505240,0.000000,2.492726,21.192096,20.772720,169.575692,10.024620,0.924635,0.574683,4.524032,20.580000,71.138281,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:18 PM,633.827496,91.780617,12.936751,338.715897,12.431968,46.596929,2.285639,32.980782,278.421679,0.000000,2.485512,21.239560,20.712596,169.357948,9.974538,0.924393,0.563117,4.524166,20.580000,71.129445,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:19 PM,634.090355,91.560633,12.936760,338.554629,12.423623,46.780418,2.274325,32.919243,277.636600,0.000000,2.450646,21.196411,20.422046,169.277315,10.184342,0.925847,0.571646,4.524303,20.580000,71.129843,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:19 PM,634.375580,91.662477,12.934107,337.965640,12.386069,46.405462,2.297103,32.900782,278.026961,0.000000,2.458232,21.213670,20.485268,168.982820,10.136921,0.925362,0.569772,4.524379,20.580000,71.136663,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:20 PM,634.336875,91.898756,12.934876,338.696028,12.377724,46.282561,2.292462,33.011551,277.583344,0.000000,2.438197,21.187781,20.318308,169.348014,10.220881,0.925201,0.570030,4.524513,20.580000,71.146511,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:20 PM,634.150641,92.090224,12.934534,337.849551,12.377724,46.832336,2.295269,32.937705,277.173538,0.000000,2.496674,21.205040,20.805617,168.924775,9.958087,0.925443,0.566283,4.524652,20.580000,71.147500,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:21 PM,634.373035,91.446567,12.936898,336.877755,12.394414,46.745446,2.299032,32.980782,276.926027,0.000000,2.545160,21.196411,21.209665,168.438877,9.791655,0.925120,0.570160,4.524791,20.580000,71.123203,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:21 PM,634.408029,91.825428,12.937280,336.877755,12.373551,46.754193,2.300193,33.005397,276.810183,0.000000,2.549923,21.157577,21.249362,168.438877,9.804510,0.925039,0.575006,4.524933,20.580000,71.087839,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:22 PM,634.329966,91.711363,12.938711,338.725546,12.386069,46.479358,2.303009,32.986936,277.961426,0.000000,2.498638,21.213670,20.821987,169.362773,9.931725,0.923505,0.565443,4.525070,20.580000,71.062946,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:22 PM,634.541587,91.849871,12.937730,338.459122,12.390242,46.204713,2.288115,33.011551,277.349811,0.000000,2.531061,21.183466,21.092177,169.229561,9.849707,0.924232,0.571581,4.525206,20.580000,71.052460,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:22 PM,634.078871,91.939494,12.929723,339.002352,12.390242,46.300906,2.279384,33.048474,277.415278,0.000000,2.557960,21.200726,21.316335,169.501176,9.731395,0.923585,0.569966,4.525277,20.580000,71.035250,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:22 PM,634.006469,91.544338,12.927242,338.687620,12.394414,46.499724,2.280020,32.956166,278.959565,0.000000,2.584744,21.183466,21.539533,169.343810,9.615973,0.923585,0.567704,4.525344,20.580000,71.011781,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:23 PM,633.610470,91.768395,12.927133,338.567241,12.394414,46.371023,2.276063,33.023859,278.981261,0.000000,2.584744,21.192096,21.539533,169.283621,9.636805,0.923585,0.570935,4.525413,20.580000,70.985021,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:23 PM,633.557251,91.959863,12.926602,338.557441,12.398587,46.370801,2.275725,32.913090,279.096210,0.000000,2.584744,21.209355,21.539533,169.278721,9.612223,0.923262,0.567446,4.525483,20.580000,70.957301,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:23 PM,633.844846,91.858019,12.925232,338.660054,12.377724,45.939699,2.270461,33.042320,278.500896,0.000000,2.584744,21.213670,21.539533,169.330027,9.624410,0.923666,0.568932,4.525556,20.580000,70.931927,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:23 PM,633.941604,91.959863,12.926495,339.675785,12.398587,45.713721,2.266089,33.005397,277.715713,0.000000,2.577181,21.187781,21.476509,169.837892,9.638342,0.922939,0.567446,4.525621,20.580000,70.905017,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:24 PM,633.833850,92.139109,12.926104,339.636951,12.381896,45.601951,2.263785,32.974628,277.480885,0.000000,2.572619,21.200726,21.438488,169.818476,9.647796,0.923182,0.566024,4.525694,20.580000,70.879278,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:24 PM,633.735811,91.768395,12.925053,339.665616,12.386069,45.615290,2.264274,32.974628,277.459219,0.000000,2.582810,21.222300,21.523416,169.832808,9.601701,0.922455,0.565507,4.525767,20.580000,70.831524,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:24 PM,633.801559,92.139109,12.925411,339.737516,12.394414,45.510323,2.261788,32.925397,277.489076,0.000000,2.578322,21.196411,21.486013,169.868758,9.618833,0.921486,0.566541,4.525899,20.580000,70.805017,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:25 PM,633.785413,92.159478,12.925065,339.787798,12.390242,45.464510,2.260790,33.011551,277.493172,0.000000,2.581173,21.205040,21.509775,169.893899,9.651493,0.922051,0.572680,4.525971,20.580000,70.780539,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:25 PM,633.769268,91.866166,12.924719,339.838080,12.398587,45.418696,2.259791,32.974628,277.497267,0.000000,2.584024,21.183466,21.533537,169.919040,9.663035,0.921809,0.576363,4.526038,20.580000,70.753440,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:25 PM,633.854279,91.866166,12.992918,339.953334,12.390242,46.597035,2.272852,33.097705,276.895740,0.000000,2.441516,21.217985,20.345967,169.976667,10.233451,0.921001,0.578107,4.526110,20.580000,70.743774,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:25 PM,633.640537,92.110592,12.998676,339.143217,12.377724,46.815252,2.262665,33.079243,277.313297,0.000000,2.396353,21.213670,19.969611,169.571608,10.441033,0.920920,0.580304,4.526178,20.580000,70.755470,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:26 PM,633.872735,91.748027,12.998676,339.272471,12.373551,46.748475,2.250742,32.999243,277.464786,0.000000,2.377682,21.209355,19.814017,169.636235,10.510568,0.919466,0.579981,4.526247,20.580000,70.774593,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:26 PM,633.896912,91.898756,13.006828,339.084314,12.365206,46.606408,2.262061,33.030012,277.657932,0.000000,2.377682,21.213670,19.814017,169.542157,10.480222,0.920436,0.574683,4.526316,20.580000,70.797742,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:26 PM,633.832880,91.935420,13.006828,338.614582,12.390242,46.519003,2.268481,32.974628,277.311469,0.000000,2.400018,21.192096,20.000148,169.307291,10.401309,0.921243,0.576556,4.526392,20.580000,70.833549,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:27 PM,633.754881,91.939494,13.006828,338.341091,12.390242,46.383044,2.269428,33.017705,277.382881,0.000000,2.383908,21.230930,19.865901,169.170546,10.473856,0.921566,0.576556,4.526526,20.580000,70.852317,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:27 PM,633.537434,91.910978,12.999417,338.485636,12.415278,46.139876,2.279539,33.073089,277.110740,0.000000,2.439818,21.192096,20.331818,169.242818,10.248297,0.923101,0.577138,4.526598,20.580000,70.878921,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:28 PM,633.527809,91.837650,12.998598,338.498793,12.411105,46.485574,2.273154,33.054628,277.380369,0.000000,2.475538,21.217985,20.629481,169.249397,10.075954,0.922051,0.574553,4.526736,20.580000,70.884429,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:28 PM,633.750576,91.809133,12.995156,339.238260,12.390242,46.758954,2.285970,33.048474,277.711674,0.000000,2.527725,21.196411,21.064373,169.619130,9.868034,0.922132,0.574489,4.526875,20.580000,70.869582,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:29 PM,633.877744,92.102445,12.993163,339.034315,12.390242,46.492882,2.293726,32.968474,277.725788,0.000000,2.542307,21.205040,21.185889,169.517157,9.801162,0.921728,0.573326,4.527013,20.580000,70.839353,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:29 PM,634.028201,92.249101,12.991718,339.071514,12.390242,46.289184,2.303708,32.950013,277.692051,0.000000,2.558663,21.209355,21.322190,169.535757,9.735141,0.920759,0.573778,4.527152,20.580000,70.801676,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:29 PM,634.040244,92.049486,12.990821,339.195150,12.381896,46.272682,2.303857,33.060782,277.530348,0.000000,2.562422,21.187781,21.353517,169.597575,9.732942,0.920032,0.576363,4.527292,20.580000,70.781718,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:30 PM,634.094597,91.910978,12.988486,339.202929,12.411105,46.084131,2.307987,32.888474,276.583458,0.000000,2.556740,21.192096,21.306165,169.601465,9.760680,0.920516,0.576815,4.527358,20.580000,70.758891,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:30 PM,634.011468,91.980232,12.991530,338.995895,12.427796,46.311630,2.295729,32.968474,277.088303,0.000000,2.536515,21.187781,21.137627,169.497948,9.835215,0.920920,0.575910,4.527433,20.580000,70.724806,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
