Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:45:30 PM,634.082362,92.094297,12.992258,338.809167,12.427796,46.559768,2.276840,33.011551,276.746814,0.000000,2.540385,21.179151,21.169872,169.404583,9.834966,0.920193,0.578883,4.527567,20.580000,70.707337,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:31 PM,633.311568,92.037265,12.996492,337.090999,12.431968,46.873784,2.262436,33.042320,275.778108,0.000000,2.545279,21.209355,21.210657,168.545499,9.793313,0.918659,0.576944,4.527642,20.580000,70.673975,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:31 PM,633.756225,92.265396,12.994688,337.494129,12.419450,46.323406,2.276517,33.048474,276.337503,0.000000,2.538270,21.209355,21.152252,168.747064,9.819824,0.919547,0.575975,4.527779,20.580000,70.641699,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:32 PM,633.697229,92.216511,12.996824,338.611239,12.402760,46.148808,2.260044,32.980782,276.058165,0.000000,2.540565,21.217985,21.171377,169.305620,9.774499,0.919224,0.570741,4.527914,20.580000,70.624890,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:32 PM,633.264014,91.792838,12.996405,339.010611,12.415278,46.242977,2.246383,33.073089,276.386389,0.000000,2.539073,21.196411,21.158939,169.505306,9.810889,0.918982,0.575652,4.527987,20.580000,70.593032,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:32 PM,633.060266,92.110592,12.993874,339.532232,12.411105,46.136477,2.245585,33.030012,276.115247,0.000000,2.541334,21.200726,21.177787,169.766116,9.806288,0.917932,0.577332,4.528122,20.580000,70.575250,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:33 PM,633.085083,91.915051,12.993298,339.483196,12.415278,46.175037,2.240269,33.048474,276.155326,0.000000,2.542534,21.209355,21.187783,169.741598,9.782920,0.917528,0.574876,4.528198,20.580000,70.542967,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:33 PM,633.081652,91.976158,12.992153,340.264567,12.423623,45.842353,2.241917,32.888474,276.309358,0.000000,2.540724,21.217985,21.172703,170.132283,9.753435,0.917528,0.569320,4.528333,20.580000,70.509754,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:34 PM,633.113352,92.033191,12.993682,340.264567,12.415278,45.696367,2.245479,32.974628,276.111639,0.000000,2.532074,21.200726,21.100619,170.132283,9.823438,0.917609,0.574812,4.528470,20.580000,70.494418,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:34 PM,633.487172,91.845797,13.063892,340.202989,12.406932,46.408349,2.264664,32.937705,276.014728,0.000000,2.514126,21.213670,20.951051,170.101494,9.917126,0.917609,0.578366,4.528538,20.580000,70.482039,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:34 PM,633.676772,91.878387,13.063892,340.380882,12.415278,46.360400,2.254646,32.968474,275.741784,0.000000,2.529496,21.196411,21.079133,170.190441,9.849416,0.917770,0.577073,4.528608,20.580000,70.469513,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:35 PM,634.123757,91.841723,13.063603,340.332192,12.411105,45.956908,2.247986,32.931551,276.550369,0.000000,2.518303,21.226615,20.985857,170.166096,9.897791,0.916720,0.578818,4.528680,20.580000,70.444328,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:35 PM,634.067426,92.061707,13.063892,339.587205,12.415278,46.153448,2.251227,32.980782,275.965220,0.000000,2.519384,21.196411,20.994865,169.793602,9.903696,0.918578,0.578495,4.528819,20.580000,70.432199,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:35 PM,633.861919,92.025043,13.063892,339.186945,12.411105,46.303829,2.249350,33.066935,275.796503,0.000000,2.520646,21.200726,21.005384,169.593473,9.895853,0.916397,0.580239,4.528892,20.580000,70.409792,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:36 PM,633.688540,91.748027,13.063892,339.069670,12.394414,46.256442,2.242204,33.005397,275.882832,0.000000,2.519709,21.209355,20.997577,169.534835,9.896006,0.916316,0.579787,4.529027,20.580000,70.398319,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:36 PM,633.927514,92.057633,13.063892,339.097557,12.406932,46.564261,2.237714,33.030012,275.652719,0.000000,2.469222,21.230930,20.576849,169.548778,10.083409,0.916882,0.577009,4.529093,20.580000,70.392603,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:36 PM,633.595404,91.963937,13.052117,339.741911,12.398587,47.192865,2.231334,32.962320,275.089442,0.000000,2.370615,21.235245,19.755125,169.870956,10.471602,0.916316,0.573132,4.529164,20.580000,70.405102,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:37 PM,633.222966,92.029117,13.055388,339.531542,12.398587,46.794249,2.253486,32.986936,275.066801,0.000000,2.370615,21.192096,19.755125,169.765771,10.531453,0.916882,0.581079,4.529238,20.580000,70.449920,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:37 PM,633.177032,91.829502,13.055953,339.220809,12.406932,46.873082,2.262332,32.894628,274.919420,0.000000,2.370615,21.196411,19.755125,169.610404,10.467059,0.917609,0.571193,4.529374,20.580000,70.495747,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:38 PM,633.177956,91.853945,13.062595,339.648783,12.411105,46.293195,2.241481,32.943859,275.589677,0.000000,2.404383,21.209355,20.036522,169.824392,10.353874,0.917124,0.576556,4.529514,20.580000,70.533137,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:38 PM,633.572993,92.265396,13.061799,339.146455,12.419450,46.118248,2.244189,33.005397,275.469977,0.000000,2.464777,21.217985,20.539806,169.573227,10.088596,0.917286,0.574683,4.529651,20.580000,70.541386,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:38 PM,633.205241,91.959863,13.064609,339.218743,12.398587,46.178774,2.243365,33.030012,275.557649,0.000000,2.421244,21.196411,20.177037,169.609372,10.293221,0.918012,0.577332,4.529721,20.580000,70.553784,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:39 PM,633.575560,92.163552,13.066168,339.260905,12.419450,47.023124,2.233038,33.017705,276.116830,0.000000,2.476944,21.217985,20.641202,169.630453,10.077624,0.918820,0.578883,4.529862,20.580000,70.563259,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:39 PM,633.528305,92.053560,13.062989,339.539470,12.415278,46.800663,2.232875,32.931551,275.637458,0.000000,2.486620,21.196411,20.721836,169.769735,10.032671,0.918093,0.578753,4.529999,20.580000,70.557638,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:40 PM,633.600687,92.135035,13.062686,339.473939,12.411105,46.601326,2.246111,32.913090,275.738967,0.000000,2.479220,21.226615,20.660165,169.736970,10.013208,0.919466,0.570030,4.530138,20.580000,70.551523,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:40 PM,633.219624,92.082076,13.064771,339.098736,12.427796,46.396424,2.253175,33.066935,275.710988,0.000000,2.452863,21.213670,20.440528,169.549368,10.107301,0.919870,0.567640,4.530276,20.580000,70.552343,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:40 PM,633.551238,92.135035,13.062159,339.415394,12.423623,46.329251,2.244506,33.066935,275.708622,0.000000,2.450928,21.209355,20.424400,169.707697,10.138350,0.917770,0.573132,4.530343,20.580000,70.556589,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:41 PM,633.235027,91.723584,13.062928,339.628406,12.394414,46.157496,2.243402,32.999243,275.567727,0.000000,2.428954,21.217985,20.241286,169.814203,10.264983,0.918336,0.577655,4.530416,20.580000,70.570245,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:41 PM,633.168543,92.090224,13.062152,339.816395,12.419450,45.956144,2.245379,33.005397,275.288904,0.000000,2.411753,21.187781,20.097946,169.908198,10.342994,0.918578,0.578107,4.530554,20.580000,70.581741,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:42 PM,633.189944,92.420199,13.056175,340.425188,12.427796,46.230487,2.230588,32.986936,275.329169,0.000000,2.387272,21.192096,19.893933,170.212594,10.453685,0.918982,0.578366,4.530624,20.580000,70.614522,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:42 PM,633.286940,91.939494,13.062644,339.680740,12.423623,46.159533,2.240869,32.888474,275.590186,0.000000,2.443683,21.209355,20.364027,169.840370,10.214019,0.918901,0.578689,4.530763,20.580000,70.639560,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:42 PM,633.245180,91.882461,13.059247,339.591835,12.452832,46.039992,2.230989,33.023859,275.859180,0.000000,2.428014,21.187781,20.233450,169.795917,10.297123,0.920112,0.579981,4.530903,20.580000,70.646971,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:43 PM,633.290953,92.078002,13.060529,339.605861,12.436141,46.037415,2.247227,32.968474,276.088735,0.000000,2.476556,21.196411,20.637964,169.802931,10.063224,0.920516,0.574812,4.530970,20.580000,70.650963,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:43 PM,633.020146,92.061707,13.061436,339.537853,12.427796,45.856147,2.250653,32.906936,276.352536,0.000000,2.471035,21.205040,20.591960,169.768927,10.099870,0.919386,0.578043,4.531040,20.580000,70.649986,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:43 PM,632.815297,91.927273,13.057889,339.833518,12.427796,46.149117,2.253587,32.993089,276.180840,0.000000,2.510982,21.174836,20.924850,169.916759,9.949379,0.919628,0.579335,4.531109,20.580000,70.645057,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:43 PM,633.232037,91.894682,13.059445,339.990885,12.423623,46.093087,2.256992,33.036166,275.996814,0.000000,2.510982,21.217985,20.924850,169.995443,9.924182,0.918739,0.576427,4.531177,20.580000,70.635401,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:44 PM,633.267826,92.212437,13.059880,340.077195,12.411105,46.185349,2.249153,33.005397,275.741288,0.000000,2.510982,21.187781,20.924850,170.038597,9.901130,0.918820,0.572873,4.531247,20.580000,70.625860,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:44 PM,632.783919,91.817281,13.060576,339.286128,12.427796,45.944691,2.259068,32.974628,275.101862,0.000000,2.510982,21.209355,20.924850,169.643064,9.913139,0.920436,0.573067,4.531317,20.580000,70.616128,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:44 PM,633.188040,92.171699,13.064475,339.703680,12.427796,46.627671,2.262841,33.023859,274.515095,0.000000,2.498247,21.200726,20.818724,169.851840,10.008072,0.918820,0.581338,4.531386,20.580000,70.607800,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:45 PM,632.686644,91.878387,13.058998,339.607342,12.431968,45.837004,2.263981,32.913090,274.452418,0.000000,2.489609,21.209355,20.746742,169.803671,10.023871,0.919224,0.578107,4.531459,20.580000,70.596495,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:45 PM,632.675620,92.106519,13.057642,339.540793,12.436141,46.548412,2.262713,32.913090,275.385978,0.000000,2.489448,21.196411,20.745399,169.770396,10.062696,0.919951,0.583083,4.531598,20.580000,70.587324,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:46 PM,632.881196,91.996527,13.084136,338.914673,12.431968,47.200083,2.251228,33.060782,275.531652,0.000000,2.471941,21.205040,20.599505,169.457337,10.108478,0.920112,0.579141,4.531737,20.580000,70.582296,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:46 PM,632.913517,92.041338,13.101511,339.117337,12.436141,46.869953,2.251251,32.919243,276.435979,0.000000,2.486192,21.174836,20.718265,169.558668,10.066345,0.919305,0.582307,4.531873,20.580000,70.577900,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:46 PM,632.964537,92.110592,13.110060,338.942229,12.436141,46.687772,2.255832,32.993089,276.646364,0.000000,2.498402,21.192096,20.820017,169.471115,9.998075,0.917932,0.580821,4.532012,20.580000,70.572453,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:47 PM,632.764846,91.756174,13.133185,338.628371,12.423623,46.297685,2.261199,33.023859,278.203495,0.000000,2.527577,21.179151,21.063138,169.314185,9.868399,0.918416,0.578172,4.532083,20.580000,70.552798,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:47 PM,633.066614,92.073929,13.141337,338.813076,12.431968,45.898061,2.263661,33.023859,278.203495,0.000000,2.532777,21.200726,21.106475,169.406538,9.863763,0.920274,0.578689,4.532219,20.580000,70.538830,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:47 PM,633.072446,91.568781,13.141337,338.777237,12.436141,45.896846,2.264404,33.042320,278.203495,0.000000,2.532777,21.192096,21.106475,169.388618,9.795414,0.917124,0.571452,4.532288,20.580000,70.522977,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:48 PM,633.404884,91.833576,13.141337,345.833993,12.444486,45.920949,2.274409,33.030012,278.158113,0.000000,2.532777,21.192096,21.106475,172.916996,9.867696,0.918416,0.581144,4.532363,20.580000,70.494255,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:48 PM,633.331009,91.890609,13.141337,350.048693,12.436141,46.161922,2.253181,33.048474,276.897564,0.000000,2.514656,21.205040,20.955467,175.024347,9.875743,0.916720,0.573326,4.532500,20.580000,70.468606,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:49 PM,633.028439,92.000601,13.141337,349.911852,12.436141,46.108941,2.251090,33.042320,277.131911,0.000000,2.467754,21.183466,20.564612,174.955926,10.130321,0.918093,0.581855,4.532642,20.580000,70.458859,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:49 PM,633.328428,91.935420,13.141337,350.048693,12.457004,46.261120,2.244386,32.950013,277.059604,0.000000,2.407477,21.174836,20.062310,175.024347,10.384179,0.918255,0.581726,4.532778,20.580000,70.473598,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:50 PM,633.265952,91.874314,13.133336,350.048693,12.423623,47.150340,2.256632,32.956166,277.121888,0.000000,2.499356,21.196411,20.827968,175.024347,9.984240,0.917851,0.579399,4.532914,20.580000,70.477449,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:50 PM,633.124446,91.870240,13.136674,350.048693,12.431968,47.267452,2.250567,32.950013,277.612792,0.000000,2.483193,21.196411,20.693278,175.024347,10.073296,0.918012,0.582824,4.532987,20.580000,70.467580,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:51 PM,633.160600,91.951715,13.138307,350.048693,12.427796,46.664302,2.247036,33.042320,276.539070,0.000000,2.485907,21.205040,20.715889,175.024347,10.026020,0.916478,0.578947,4.533125,20.580000,70.460741,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:51 PM,633.396666,92.130961,13.133136,350.048693,12.423623,46.778519,2.253577,33.110012,276.353239,0.000000,2.477435,21.192096,20.645293,175.024347,10.051936,0.919305,0.574876,4.533263,20.580000,70.455155,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:51 PM,633.417437,92.098371,13.128438,348.826573,12.415278,46.241404,2.232989,33.030012,276.123820,0.000000,2.473689,21.187781,20.614073,174.413286,10.060847,0.917528,0.575716,4.533400,20.580000,70.453693,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:52 PM,633.392955,91.906904,13.135820,350.048693,12.390242,46.430377,2.255817,32.919243,276.173182,0.000000,2.476829,21.209355,20.640238,175.024347,10.082660,0.917366,0.581015,4.533473,20.580000,70.451120,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:52 PM,633.277760,92.163552,13.134899,350.048693,12.415278,46.432653,2.259080,32.993089,275.729620,0.000000,2.482020,21.205040,20.683498,175.024347,10.029572,0.915509,0.578107,4.533611,20.580000,70.448926,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:52 PM,633.273288,91.972084,13.133997,349.047594,12.394414,46.798605,2.255283,32.999243,275.634320,0.000000,2.486897,21.183466,20.724139,174.523797,10.038268,0.917286,0.580563,4.533678,20.580000,70.445499,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:53 PM,633.203844,91.959863,13.132546,349.149736,12.386069,46.958013,2.253374,33.054628,275.645266,0.000000,2.491054,21.200726,20.758782,174.574868,9.995577,0.917932,0.576040,4.533747,20.580000,70.440994,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:53 PM,633.130641,91.568781,13.137303,348.905792,12.386069,46.846714,2.250745,32.980782,275.303671,0.000000,2.507556,21.187781,20.896300,174.452896,9.911544,0.919062,0.572163,4.533816,20.580000,70.434113,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:53 PM,633.023246,91.638035,13.134319,348.801191,12.373551,47.006489,2.246314,32.906936,275.528010,0.000000,2.494024,21.174836,20.783533,174.400595,9.999650,0.917286,0.579076,4.533885,20.580000,70.426868,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:53 PM,632.889738,91.711363,13.137131,348.707652,12.377724,46.756440,2.247595,33.091551,275.071148,0.000000,2.507556,21.196411,20.896300,174.353826,9.933447,0.915186,0.579335,4.533955,20.580000,70.419644,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:54 PM,632.864500,91.947642,13.137409,348.696249,12.390242,46.757394,2.247080,33.005397,274.977018,0.000000,2.507556,21.196411,20.896300,174.348124,9.870959,0.916962,0.568157,4.534024,20.580000,70.410788,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:54 PM,632.629541,91.821355,13.130038,348.501867,12.381896,46.390038,2.264881,32.913090,275.287292,0.000000,2.388342,21.157577,19.902852,174.250933,10.401317,0.916478,0.574036,4.534094,20.580000,70.416120,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:54 PM,632.572516,91.650256,13.124701,349.004580,12.381896,45.858596,2.264626,32.999243,276.237998,0.000000,2.367250,21.187781,19.727083,174.502290,10.506390,0.916236,0.576040,4.534167,20.580000,70.457948,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:55 PM,632.484508,92.130961,13.124457,349.244848,12.390242,45.972762,2.272648,32.974628,276.073320,0.000000,2.390537,21.166206,19.921140,174.622424,10.378817,0.918497,0.570160,4.534307,20.580000,70.499851,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:55 PM,632.524216,91.947642,13.122995,348.860521,12.411105,46.057495,2.278158,32.937705,276.233617,0.000000,2.425030,21.183466,20.208587,174.430261,10.260165,0.918901,0.573972,4.534444,20.580000,70.528687,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:56 PM,632.827177,91.813207,13.126742,348.279654,12.398587,46.302445,2.271172,33.011551,276.636767,0.000000,2.435802,21.183466,20.298346,174.139827,10.247733,0.918416,0.579270,4.534583,20.580000,70.546497,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:56 PM,633.014444,92.000601,13.127353,348.731599,12.381896,46.244469,2.265766,32.986936,276.538902,0.000000,2.458623,21.213670,20.488522,174.365800,10.154364,0.917770,0.580175,4.534720,20.580000,70.551610,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:56 PM,632.431075,91.800986,13.124543,349.183599,12.381896,46.402325,2.280555,32.993089,277.350441,0.000000,2.526512,21.205040,21.054267,174.591799,9.836114,0.917609,0.573455,4.534788,20.580000,70.546250,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:57 PM,632.576289,91.837650,13.124378,348.989194,12.398587,46.229025,2.277904,32.950013,278.175398,0.000000,2.526512,21.170521,21.054267,174.494597,9.859770,0.917770,0.576879,4.534858,20.580000,70.532601,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:57 PM,632.908171,92.053560,13.126335,349.400599,12.390242,46.259635,2.269711,32.986936,277.629002,0.000000,2.526512,21.174836,21.054267,174.700300,9.870426,0.918093,0.578172,4.534931,20.580000,70.506464,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:58 PM,632.934708,91.870240,13.126352,349.444502,12.402760,46.274362,2.269323,33.023859,277.746712,0.000000,2.526512,21.174836,21.054267,174.722251,9.831532,0.919305,0.571064,4.535068,20.580000,70.479905,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:58 PM,632.678235,92.212437,13.126660,349.476034,12.406932,46.080674,2.283419,33.048474,276.873791,0.000000,2.526512,21.192096,21.054267,174.738017,9.846344,0.917609,0.575006,4.535208,20.580000,70.453609,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:59 PM,632.987781,92.265396,13.126386,349.532308,12.398587,46.303818,2.268546,33.054628,277.982132,0.000000,2.526512,21.187781,21.054267,174.766154,9.882681,0.917366,0.580756,4.535349,20.580000,70.427525,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:59 PM,632.509900,91.919125,13.124662,348.666600,12.406932,46.605712,2.249289,33.036166,276.029710,0.000000,2.375512,21.192096,19.795937,174.333300,10.523001,0.918901,0.580950,4.535485,20.580000,70.431792,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:45:59 PM,632.058167,91.825428,13.125218,348.256077,12.402760,46.436422,2.248079,33.030012,276.192565,0.000000,2.365723,21.209355,19.714358,174.128039,10.561652,0.916720,0.582436,4.535552,20.580000,70.456724,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:00 PM,632.277804,91.829502,13.127113,347.986814,12.386069,46.523795,2.253632,33.017705,275.673887,0.000000,2.365723,21.192096,19.714358,173.993407,10.547654,0.918416,0.578753,4.535627,20.580000,70.505488,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:00 PM,632.207481,91.739879,13.129070,347.754634,12.390242,46.334711,2.255345,33.023859,275.567608,0.000000,2.365723,21.205040,19.714358,173.877317,10.554937,0.919709,0.578495,4.535769,20.580000,70.550886,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
