Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:46:00 PM,632.245190,91.690994,13.132880,348.191143,12.390242,45.971092,2.241725,32.950013,276.289450,0.000000,2.415325,21.157577,20.127709,174.095572,10.332158,0.920193,0.577138,4.535899,20.580000,70.569175,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:01 PM,632.748084,91.658404,13.132506,348.114060,12.394414,46.114211,2.239714,32.968474,276.889800,0.000000,2.422736,21.179151,20.189463,174.057030,10.276773,0.921001,0.572873,4.535969,20.580000,70.582049,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:01 PM,632.715685,91.927273,13.133313,348.671998,12.381896,45.899475,2.238458,32.950013,277.585531,0.000000,2.445584,21.166206,20.379865,174.335999,10.163698,0.919143,0.572227,4.536046,20.580000,70.597956,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:02 PM,632.747785,91.796912,13.131741,349.343107,12.377724,45.807522,2.252164,33.085397,278.445334,0.000000,2.509430,21.187781,20.911914,174.671554,9.959396,0.918659,0.580886,4.536179,20.580000,70.594318,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:02 PM,632.466700,92.139109,13.128731,349.123492,12.394414,46.004302,2.252794,33.011551,277.948768,0.000000,2.543961,21.192096,21.199678,174.561746,9.828546,0.920032,0.580175,4.536318,20.580000,70.581302,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:02 PM,632.605865,92.053560,13.129910,348.907594,12.386069,45.881956,2.245008,32.993089,277.613182,0.000000,2.551656,21.200726,21.263801,174.453797,9.813257,0.919386,0.583018,4.536385,20.580000,70.561530,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:03 PM,632.305332,91.581002,13.126931,349.083468,12.394414,45.960629,2.259674,32.919243,277.958228,0.000000,2.552819,21.183466,21.273492,174.541734,9.796869,0.919305,0.581273,4.536460,20.580000,70.524343,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:03 PM,632.514570,91.768395,13.127161,348.640385,12.390242,45.683864,2.248975,33.128474,277.565901,0.000000,2.552819,21.205040,21.273492,174.320193,9.799717,0.918578,0.582436,4.536596,20.580000,70.505695,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:03 PM,632.214851,91.870240,13.129109,348.473143,12.386069,45.844822,2.258466,33.030012,277.044793,0.000000,2.552819,21.217985,21.273492,174.236571,9.760168,0.919951,0.575006,4.536663,20.580000,70.486586,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:03 PM,632.131789,92.090224,13.129109,348.962763,12.394414,45.895752,2.257336,32.943859,277.504336,0.000000,2.552819,21.187781,21.273492,174.481381,9.775882,0.919062,0.578301,4.536733,20.580000,70.467168,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:04 PM,632.107848,92.155404,13.123104,350.108288,12.398587,46.041507,2.253489,33.054628,277.650344,0.000000,2.552819,21.174836,21.273492,175.054144,9.820071,0.918982,0.585150,4.536804,20.580000,70.448058,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:04 PM,631.631883,91.894682,13.123755,349.811415,12.398587,46.132637,2.264502,33.048474,277.004968,0.000000,2.552819,21.179151,21.273492,174.905707,9.744243,0.918093,0.574424,4.536871,20.580000,70.428101,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:04 PM,631.948955,92.187994,13.124425,349.878072,12.398587,46.105371,2.262650,32.999243,277.091460,0.000000,2.552819,21.192096,21.273492,174.939036,9.814904,0.917932,0.585409,4.536944,20.580000,70.389343,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:05 PM,631.635921,91.902830,13.122200,349.832624,12.386069,46.577628,2.264960,32.950013,276.919788,0.000000,2.552819,21.174836,21.273492,174.916312,9.827348,0.918416,0.586830,4.537085,20.580000,70.351663,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:05 PM,632.630618,91.503600,13.122058,349.471655,12.423623,46.661164,2.252466,32.980782,277.075180,0.000000,2.547074,21.192096,21.225613,174.735828,9.817277,0.916397,0.583922,4.537220,20.580000,70.333066,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:05 PM,632.532181,92.020969,13.123542,349.603985,12.415278,46.656912,2.257581,33.042320,276.933685,0.000000,2.528756,21.174836,21.072969,174.801992,9.902549,0.918093,0.584375,4.537289,20.580000,70.317196,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:06 PM,632.330694,92.159478,13.129784,349.463360,12.423623,45.964699,2.253556,33.097705,276.725847,0.000000,2.494517,21.196411,20.787642,174.731680,10.060271,0.916316,0.589415,4.537359,20.580000,70.307087,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:06 PM,632.412380,91.760248,13.130116,348.952545,12.431968,46.126781,2.245350,33.042320,277.121635,0.000000,2.478628,21.183466,20.655231,174.476272,10.044276,0.916882,0.576879,4.537431,20.580000,70.299266,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:07 PM,632.230999,92.020969,13.130626,348.435534,12.423623,46.067930,2.243244,33.011551,276.530433,0.000000,2.480571,21.192096,20.671427,174.217767,10.109884,0.916639,0.588058,4.537569,20.580000,70.294627,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:07 PM,632.488576,91.902830,13.129451,347.414505,12.402760,45.950842,2.236790,33.017705,275.617567,0.000000,2.431255,21.187781,20.260458,173.707253,10.272101,0.917689,0.580756,4.537709,20.580000,70.300980,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:08 PM,632.428858,92.090224,13.131155,347.414505,12.419450,45.831900,2.239634,32.968474,275.612894,0.000000,2.425190,21.192096,20.209919,173.707253,10.322877,0.916236,0.585861,4.537847,20.580000,70.320291,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:08 PM,632.047233,92.204289,13.152301,347.702565,12.394414,46.891207,2.240888,33.017705,275.492629,0.000000,2.405876,21.217985,20.048968,173.851283,10.462819,0.918659,0.591676,4.537987,20.580000,70.345128,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:09 PM,631.638245,91.972084,13.179472,347.708713,12.402760,46.967233,2.252613,32.968474,275.818108,0.000000,2.428658,21.200726,20.238816,173.854357,10.353699,0.917124,0.591612,4.538125,20.580000,70.369349,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:09 PM,632.338459,92.130961,13.192716,347.538113,12.402760,46.772621,2.255143,33.011551,275.382137,0.000000,2.470404,21.209355,20.586698,173.769057,10.141794,0.916882,0.586378,4.538264,20.580000,70.378626,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:10 PM,632.313104,91.886535,13.187636,346.819579,12.423623,46.310868,2.241574,32.980782,275.651291,0.000000,2.493412,21.205040,20.778437,173.409790,10.062461,0.916882,0.588510,4.538401,20.580000,70.372932,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:10 PM,632.251897,91.898756,13.194325,347.625009,12.423623,46.673673,2.259278,33.091551,276.480554,0.000000,2.447639,21.217985,20.396989,173.812504,10.267910,0.917286,0.590642,4.538540,20.580000,70.372520,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:10 PM,632.473587,91.943568,13.196363,347.673435,12.406932,46.657859,2.260974,32.913090,276.400217,0.000000,2.441577,21.196411,20.346479,173.836717,10.303655,0.918012,0.591418,4.538679,20.580000,70.378146,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:11 PM,631.989365,91.703215,13.196363,348.403555,12.419450,46.374642,2.266424,33.097705,277.964846,0.000000,2.381482,21.192096,19.845685,174.201778,10.555861,0.918255,0.590061,4.538746,20.580000,70.391608,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:11 PM,631.952900,92.041338,13.196363,349.211708,12.431968,46.867879,2.252506,32.925397,277.790410,0.000000,2.399751,21.209355,19.997929,174.605854,10.474377,0.919062,0.589092,4.538817,20.580000,70.410324,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:11 PM,631.958916,92.020969,13.183362,348.857336,12.448659,47.202703,2.215426,32.968474,275.788953,0.000000,2.414715,21.183466,20.122627,174.428668,10.405343,0.918336,0.589221,4.538888,20.580000,70.438903,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:12 PM,631.584275,91.825428,13.181590,348.544714,12.419450,47.117399,2.213486,32.956166,275.310069,0.000000,2.441427,21.209355,20.345223,174.272357,10.262827,0.916074,0.587282,4.539025,20.580000,70.448469,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:12 PM,631.765981,91.902830,13.196363,349.498529,12.419450,46.874603,2.237628,32.919243,276.077136,0.000000,2.463696,21.196411,20.530804,174.749265,10.191698,0.918174,0.588381,4.539094,20.580000,70.452548,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:12 PM,631.722018,92.155404,13.187254,349.045193,12.431968,46.538609,2.244382,32.993089,275.842102,0.000000,2.462422,21.179151,20.520183,174.522596,10.163625,0.917770,0.583858,4.539166,20.580000,70.455582,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:13 PM,631.873082,91.572854,13.186194,348.915855,12.427796,46.298330,2.251017,32.999243,275.251347,0.000000,2.482072,21.183466,20.683931,174.457928,10.039233,0.918982,0.576104,4.539306,20.580000,70.454353,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:13 PM,631.924136,91.874314,13.191168,349.138927,12.406932,46.149953,2.258448,33.011551,276.036489,0.000000,2.456630,21.183466,20.471916,174.569463,10.168190,0.917366,0.581403,4.539444,20.580000,70.454476,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:14 PM,631.639882,91.825428,13.189880,349.059529,12.406932,46.156147,2.254006,33.103858,275.560410,0.000000,2.440202,21.200726,20.335018,174.529764,10.274929,0.919224,0.585150,4.539582,20.580000,70.459326,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:14 PM,631.628384,91.625813,13.189383,349.559487,12.394414,46.255097,2.245945,33.011551,275.619398,0.000000,2.427345,21.196411,20.227874,174.779743,10.333457,0.918982,0.585990,4.539650,20.580000,70.467491,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:14 PM,631.587627,91.951715,13.190909,348.980630,12.411105,46.396070,2.254036,33.042320,275.870721,0.000000,2.417160,21.213670,20.143002,174.490315,10.391699,0.918982,0.588122,4.539720,20.580000,70.479419,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:15 PM,631.453735,91.902830,13.196363,348.252656,12.411105,46.772874,2.276285,32.986936,276.332295,0.000000,2.392252,21.196411,19.935433,174.126328,10.500123,0.917528,0.589609,4.539794,20.580000,70.508630,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:15 PM,631.401704,92.208363,13.191217,348.539261,12.406932,47.825632,2.251332,33.017705,276.520274,0.000000,2.401490,21.209355,20.012415,174.269631,10.438993,0.920355,0.583793,4.539929,20.580000,70.525799,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:15 PM,632.000737,91.951715,13.191900,348.942996,12.423623,47.594374,2.260618,33.103858,275.698064,0.000000,2.467579,21.217985,20.563160,174.471498,10.167805,0.920112,0.585279,4.540001,20.580000,70.541913,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:16 PM,631.917418,91.870240,13.190212,348.230191,12.419450,47.453003,2.269506,33.054628,276.748070,0.000000,2.468331,21.192096,20.569427,174.115096,10.164380,0.921162,0.584181,4.540139,20.580000,70.542704,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:16 PM,631.671876,91.976158,13.188838,348.009989,12.423623,47.353507,2.260551,32.913090,276.816832,0.000000,2.461741,21.192096,20.514512,174.004994,10.149702,0.918982,0.580175,4.540283,20.580000,70.544696,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:17 PM,631.787127,91.792838,13.187210,347.537662,12.415278,46.933773,2.265239,32.980782,277.068072,0.000000,2.524430,21.200726,21.036917,173.768831,9.875474,0.920920,0.574876,4.540413,20.580000,70.539152,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:17 PM,631.715540,91.858019,13.186718,347.645441,12.427796,46.432796,2.272728,33.042320,277.988527,0.000000,2.553528,21.192096,21.279400,173.822720,9.733841,0.920274,0.571064,4.540485,20.580000,70.523210,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:17 PM,631.831077,91.976158,13.186277,347.670205,12.431968,46.557339,2.261353,33.030012,278.181447,0.000000,2.553528,21.226615,21.279400,173.835102,9.739851,0.918416,0.573843,4.540552,20.580000,70.502151,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:18 PM,631.754937,92.143183,13.185120,347.402099,12.427796,46.402966,2.271837,33.023859,277.692847,0.000000,2.553528,21.187781,21.279400,173.701050,9.764101,0.918901,0.577073,4.540628,20.580000,70.464927,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:18 PM,631.857841,92.192068,13.183203,347.586534,12.427796,46.516156,2.261901,32.943859,277.671193,0.000000,2.553528,21.213670,21.279400,173.793267,9.762203,0.919709,0.575975,4.540760,20.580000,70.444722,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:18 PM,631.868685,92.008748,13.182728,347.531534,12.423623,46.499198,2.262077,33.079243,277.732809,0.000000,2.553528,21.192096,21.279400,173.765767,9.764628,0.919628,0.576427,4.540832,20.580000,70.406022,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:19 PM,632.058678,91.910978,13.186919,347.692708,12.423623,46.804070,2.256802,33.122320,277.395424,0.000000,2.553528,21.196411,21.279400,173.846354,9.729624,0.918336,0.572356,4.540971,20.580000,70.367011,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:19 PM,632.227196,91.756174,13.188631,349.516154,12.415278,46.536663,2.232851,32.956166,275.444628,0.000000,2.446479,21.200726,20.387323,174.758077,10.156458,0.916882,0.573972,4.541110,20.580000,70.353112,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:20 PM,632.192945,91.870240,13.188064,349.619069,12.406932,46.843664,2.235223,32.986936,275.309685,0.000000,2.429189,21.205040,20.243240,174.809535,10.272304,0.917286,0.579916,4.541248,20.580000,70.360706,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:20 PM,632.456244,91.723584,13.210203,349.457996,12.427796,46.428534,2.230233,33.036166,275.301425,0.000000,2.440411,21.183466,20.336755,174.728998,10.147623,0.918416,0.567446,4.541319,20.580000,70.376717,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:21 PM,632.460061,91.829502,13.243495,348.457847,12.431968,45.875253,2.250644,32.962320,275.847631,0.000000,2.502343,21.213670,20.852861,174.228924,9.957797,0.918578,0.576492,4.541459,20.580000,70.375867,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:21 PM,631.806343,91.886535,13.257504,348.455839,12.436141,45.522538,2.256238,33.085397,276.894366,0.000000,2.450147,21.200726,20.417892,174.227919,10.201358,0.920355,0.579335,4.541598,20.580000,70.372900,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:21 PM,631.848206,91.772469,13.257504,348.389497,12.444486,46.038372,2.244735,32.925397,277.324080,0.000000,2.466251,21.209355,20.552088,174.194748,10.110076,0.918578,0.577461,4.541732,20.580000,70.375735,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:22 PM,631.724775,91.853945,13.257504,348.290287,12.415278,46.138832,2.258793,32.980782,278.036732,0.000000,2.489564,21.205040,20.746364,174.145144,10.055307,0.919628,0.582372,4.541808,20.580000,70.371743,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:22 PM,631.940462,91.898756,13.263618,348.081605,12.427796,46.097727,2.250031,32.962320,278.555261,0.000000,2.490435,21.192096,20.753624,174.040802,10.020331,0.917447,0.579852,4.541952,20.580000,70.362997,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:23 PM,631.928055,91.939494,13.263618,348.035421,12.411105,46.068862,2.250629,33.030012,278.705739,0.000000,2.491182,21.192096,20.759849,174.017710,10.000467,0.919062,0.575716,4.542081,20.580000,70.358068,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:23 PM,631.888758,92.102445,13.263618,347.613000,12.411105,46.198003,2.246576,32.999243,278.858242,0.000000,2.419222,21.230930,20.160184,173.806500,10.255753,0.918174,0.570483,4.542150,20.580000,70.361438,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:23 PM,631.852562,91.825428,13.263618,347.989404,12.394414,46.252657,2.242953,32.956166,278.791076,0.000000,2.424362,21.213670,20.203019,173.994702,10.275764,0.919466,0.575264,4.542220,20.580000,70.372459,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:23 PM,631.652920,92.139109,13.263618,348.039604,12.398587,45.952588,2.239784,33.036166,278.208162,0.000000,2.414419,21.205040,20.120158,174.019802,10.292547,0.917447,0.573584,4.542290,20.580000,70.384038,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:24 PM,631.553987,91.796912,13.263618,348.287103,12.373551,45.844071,2.231116,33.048474,278.092448,0.000000,2.419768,21.196411,20.164732,174.143551,10.336998,0.919386,0.581403,4.542358,20.580000,70.396142,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:24 PM,631.669062,91.813207,13.263618,348.571606,12.394414,46.006511,2.243080,33.017705,277.993205,0.000000,2.431521,21.222300,20.262675,174.285803,10.266216,0.919386,0.578366,4.542427,20.580000,70.406354,46.420000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,20.580000,0.000000,0.000000,0.000000,46.420000,0.000000,0.000000,0.000000,0.000000,30.000000,46.420000,2.700000,20.580000,3.087000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:25 PM,631.463441,91.870240,13.252243,348.209425,12.411105,46.197390,2.260446,33.085397,276.913914,0.000000,2.442740,21.213670,20.356165,174.104713,9.493959,0.917205,0.474271,4.542707,13.100000,70.425860,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:26 PM,631.625218,91.898756,13.265656,348.144323,12.398587,45.914191,2.253717,33.122320,277.419931,0.000000,2.451338,21.217985,20.427817,174.072162,8.933699,0.916074,0.397897,4.542848,13.100000,70.229015,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:26 PM,631.807565,91.878387,13.266591,349.022104,12.415278,44.153658,2.246281,32.974628,275.071004,0.000000,2.526222,21.222300,21.051851,174.511052,8.199638,0.912601,0.330245,4.542986,13.100000,69.802857,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:27 PM,631.640776,92.065781,13.273808,348.006806,12.423623,46.099349,2.247182,33.060782,277.519895,0.000000,2.493638,21.200726,20.780320,174.003403,7.878804,0.905816,0.272997,4.543126,13.100000,69.374720,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:27 PM,631.708143,92.025043,13.263655,348.850437,12.415278,44.913886,2.238964,33.091551,275.644884,0.000000,2.484374,21.205040,20.703116,174.425218,7.406764,0.901374,0.202696,4.543382,13.100000,68.733668,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:28 PM,631.863052,92.008748,13.260771,349.821765,12.415278,38.624876,2.238197,32.980782,274.154602,0.000000,2.415101,21.213670,20.125840,174.910882,7.426695,0.891117,0.185056,4.543472,13.100000,68.316765,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:28 PM,631.897776,91.931346,13.258069,349.003223,12.427796,34.090300,2.239782,33.073089,273.758654,0.000000,2.420599,21.192096,20.171659,174.501611,7.241322,0.889259,0.162441,4.543614,13.100000,67.924383,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:29 PM,631.772365,91.947642,13.254736,349.257555,12.436141,26.070929,2.203575,33.128474,272.666244,0.000000,2.390859,21.213670,19.923827,174.628778,7.203587,0.886432,0.146934,4.543754,13.100000,67.555391,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:29 PM,631.341588,91.780617,13.248342,349.897191,12.427796,19.464869,2.166425,33.190012,271.170957,0.000000,2.350473,21.205040,19.587275,174.948595,7.210069,0.880940,0.135885,4.543887,13.100000,67.370528,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:30 PM,631.240922,91.788764,13.244714,349.304719,12.423623,14.459205,2.112188,33.202320,271.732315,0.000000,2.337318,21.217985,19.477648,174.652359,7.216440,0.881828,0.130198,4.543957,13.100000,67.006741,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:30 PM,631.097565,91.910978,13.244110,349.040399,12.444486,12.349467,2.117095,33.017705,271.412049,0.000000,2.328770,21.205040,19.406417,174.520200,7.139457,0.876417,0.121152,4.544098,13.100000,66.659341,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:30 PM,631.569531,91.849871,13.250556,348.591337,12.423623,12.238876,2.114824,33.097705,267.935996,0.000000,2.267839,21.222300,18.898659,174.295669,7.351458,0.873348,0.126968,4.544235,13.100000,66.493253,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:31 PM,631.545468,92.147256,13.250260,348.356177,12.419450,8.342667,2.085483,33.245397,267.822272,0.000000,2.238832,21.217985,18.656933,174.178089,7.487712,0.874398,0.131426,4.544303,13.100000,66.329868,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:31 PM,631.612615,91.915051,13.250047,348.514730,12.415278,7.810979,2.067006,33.066935,268.329534,0.000000,2.238832,21.226615,18.656933,174.257365,7.530522,0.874075,0.137500,4.544376,13.100000,66.181683,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:31 PM,631.807973,91.976158,13.251785,348.176654,12.419450,7.810979,2.048417,33.085397,269.353134,0.000000,2.238832,21.213670,18.656933,174.088327,7.546276,0.871732,0.141958,4.544441,13.100000,66.011888,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:32 PM,632.051804,92.126888,13.252295,348.020614,12.436141,7.810979,2.046717,33.226935,268.109576,0.000000,2.238832,21.213670,18.656933,174.010307,7.581510,0.871167,0.147257,4.544519,13.100000,65.718605,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
