Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:46:32 PM,631.504953,91.841723,13.251779,347.549636,12.411105,7.810979,2.032050,33.073089,268.682196,0.000000,2.238832,21.205040,18.656933,173.774818,7.607004,0.866967,0.154881,4.544649,13.100000,65.558072,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:32 PM,631.193299,92.069855,13.255466,347.640293,12.419450,7.810979,2.032050,33.183858,268.477379,0.000000,2.238832,21.209355,18.656933,173.820146,7.657751,0.866159,0.162506,4.544722,13.100000,65.254293,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:33 PM,631.689570,91.947642,13.253976,347.984279,12.411105,7.810979,2.032050,33.208474,268.994198,0.000000,2.238832,21.200726,18.656933,173.992140,7.719321,0.860667,0.176269,4.544859,13.100000,65.099934,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:33 PM,631.514199,92.069855,13.330873,349.681669,12.419450,18.626422,2.126059,33.177704,270.349797,0.000000,2.325815,21.200726,19.381792,174.840834,7.491514,0.858890,0.186542,4.544928,13.100000,64.926270,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:33 PM,631.361170,92.228732,13.330873,350.023771,12.415278,21.149965,2.142237,33.183858,266.342647,0.000000,2.325815,21.217985,19.381792,175.011885,7.594074,0.859698,0.200047,4.545002,13.100000,64.579375,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:34 PM,631.473247,92.078002,13.330873,350.690216,12.406932,22.915169,2.153563,33.097705,262.403334,0.000000,2.324502,21.222300,19.370849,175.345108,7.598480,0.849763,0.209998,4.545139,13.100000,64.238362,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:34 PM,631.176593,91.858019,13.330873,350.107365,12.411105,25.220567,2.148676,33.023859,264.535904,0.000000,2.302752,21.222300,19.189600,175.053683,7.801662,0.844917,0.233000,4.545276,13.100000,64.065323,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:34 PM,631.034457,91.715436,13.330873,349.414338,12.398587,27.415375,2.121135,33.128474,262.073716,0.000000,2.273155,21.217985,18.942960,174.707169,8.033167,0.844029,0.251609,4.545346,13.100000,63.902255,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:35 PM,630.658197,91.882461,13.309505,348.804705,12.406932,28.015119,2.069886,32.980782,259.716231,0.000000,2.213780,21.213670,18.448164,174.402352,8.295810,0.841121,0.260785,4.545413,13.100000,63.732543,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:35 PM,630.691726,91.837650,13.312989,348.170266,12.398587,29.725027,2.047031,32.980782,259.716231,0.000000,2.182344,21.209355,18.186196,174.085133,8.479953,0.838213,0.272157,4.545490,13.100000,63.455463,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:35 PM,630.531937,92.114666,13.321851,347.849330,12.386069,31.128683,2.030386,33.073089,258.784703,0.000000,2.179984,21.222300,18.166534,173.924665,8.485550,0.832317,0.277584,4.545622,13.100000,63.313325,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:36 PM,630.414331,91.805059,13.317558,348.293940,12.381896,32.438762,2.008747,33.085397,258.784703,0.000000,2.153387,21.217985,17.944894,174.146970,8.729884,0.831671,0.296258,4.545692,13.100000,63.165214,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:36 PM,630.427899,91.906904,13.319127,348.565200,12.394414,32.655691,2.003753,33.103858,254.528670,0.000000,2.148398,21.226615,17.903321,174.282600,8.815320,0.827148,0.309181,4.545766,13.100000,62.906321,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:37 PM,631.004066,91.829502,13.319208,347.548267,12.398587,33.217153,1.979068,33.042320,253.255589,0.000000,2.134160,21.213670,17.784665,173.774134,8.927118,0.820687,0.322427,4.545949,13.100000,62.643825,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:37 PM,630.995982,91.906904,13.319056,347.437271,12.394414,35.399200,1.975456,33.091551,252.604093,0.000000,2.125396,21.209355,17.711636,173.718635,9.112005,0.817860,0.344138,4.546040,13.100000,62.511098,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:37 PM,631.682147,92.004674,13.316946,348.376953,12.394414,35.599115,1.940500,33.085397,250.580084,0.000000,2.124888,21.196411,17.707400,174.188477,9.162079,0.815437,0.352667,4.546111,13.100000,62.259623,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:38 PM,631.838061,91.674699,13.315712,348.556156,12.411105,36.296689,1.944628,33.134628,250.580084,0.000000,2.110294,21.196411,17.585787,174.278078,9.273662,0.811075,0.363134,4.546247,13.100000,62.123735,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:38 PM,631.714595,91.650256,13.314291,348.577653,12.406932,37.500431,1.928848,33.060782,248.671427,0.000000,2.049666,21.226615,17.080553,174.288826,9.627178,0.810025,0.373925,4.546321,13.100000,61.895164,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:38 PM,631.706357,91.703215,13.311512,348.480724,12.398587,37.500431,1.909514,33.017705,248.573714,0.000000,2.026364,21.196411,16.886363,174.240362,9.789439,0.805825,0.384392,4.546457,13.100000,61.779531,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:39 PM,631.753953,91.218436,13.311048,348.489276,12.398587,38.733805,1.902157,33.042320,247.231082,0.000000,2.018200,21.200726,16.818333,174.244638,9.932956,0.802191,0.400611,4.546531,13.100000,61.575656,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:39 PM,631.823181,92.285765,13.306416,348.392918,12.394414,38.859851,1.888011,33.103858,246.077695,0.000000,2.018200,21.187781,16.818333,174.196459,10.014730,0.798395,0.414309,4.546669,13.100000,61.373627,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:40 PM,631.902605,91.988379,13.308241,348.374102,12.398587,39.569064,1.884102,33.116166,245.555692,0.000000,1.988892,21.196411,16.574103,174.187051,10.144300,0.794437,0.416118,4.546804,13.100000,61.273742,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:40 PM,630.934548,91.980232,13.419660,349.617686,12.427796,40.550193,1.819394,32.943859,243.524295,0.000000,1.971469,21.226615,16.428908,174.808843,10.416127,0.794599,0.437506,4.546873,13.100000,61.179261,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:40 PM,630.634703,92.399830,13.436296,349.379740,12.406932,40.550193,1.794045,33.085397,242.322144,0.000000,1.971469,21.209355,16.428908,174.689870,10.483452,0.792741,0.447327,4.546943,13.100000,60.994322,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:41 PM,630.536325,92.200215,13.452987,349.219062,12.411105,41.200979,1.782368,33.005397,242.017185,0.000000,1.979802,21.192096,16.498347,174.609531,10.462855,0.787976,0.454887,4.547081,13.100000,60.891915,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:41 PM,630.491541,92.338724,13.477296,348.921518,12.419450,41.974173,1.782368,33.005397,242.017185,0.000000,1.976209,21.205040,16.468410,174.460759,10.558029,0.787572,0.464321,4.547156,13.100000,60.709590,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:42 PM,630.475917,91.760248,13.501268,348.872388,12.411105,42.434494,1.759064,33.079243,238.979005,0.000000,2.007371,21.217985,16.728091,174.436194,10.490026,0.786522,0.476921,4.547291,13.100000,60.514844,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:42 PM,630.447609,92.273543,13.518112,348.790144,12.423623,42.852058,1.745748,33.054628,238.864318,0.000000,2.023153,21.213670,16.859610,174.395072,10.459827,0.782968,0.486742,4.547431,13.100000,60.310035,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:43 PM,630.833805,91.788764,13.528561,348.585197,12.427796,43.319223,1.739090,33.017705,238.864318,0.000000,2.001566,21.209355,16.679715,174.292599,10.635051,0.780060,0.497145,4.547570,13.100000,60.100871,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:43 PM,631.083763,91.776543,13.528561,348.407059,12.415278,43.723306,1.720780,33.030012,237.789477,0.000000,1.990544,21.205040,16.587863,174.203530,10.713823,0.776426,0.503154,4.547712,13.100000,59.909658,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:43 PM,631.102773,91.682846,13.530599,348.379337,12.419450,43.893446,1.697046,32.925397,237.789477,0.000000,1.988200,21.183466,16.568335,174.189668,10.835593,0.774003,0.518597,4.547846,13.100000,59.817296,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:44 PM,631.053393,91.466936,13.530599,348.125318,12.411105,43.893446,1.700070,32.993089,236.850765,0.000000,1.993620,21.217985,16.613496,174.062659,10.868529,0.774487,0.525575,4.547913,13.100000,59.719160,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:44 PM,631.124039,91.939494,13.530599,348.352032,12.415278,43.893446,1.694147,33.036166,236.158795,0.000000,1.986005,21.213670,16.550043,174.176016,10.932566,0.772306,0.530422,4.547984,13.100000,59.622447,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:44 PM,630.922017,91.678772,13.519826,359.080194,12.419450,43.893446,1.682495,32.876167,235.138203,0.000000,1.896690,21.192096,15.805751,179.540097,11.476622,0.771822,0.534234,4.548054,13.100000,59.536980,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:44 PM,631.215223,91.829502,13.516268,358.478911,12.406932,43.791247,1.682745,32.999243,235.138203,0.000000,1.890575,21.187781,15.754795,179.239456,11.531257,0.767864,0.540178,4.548124,13.100000,59.463423,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:45 PM,631.018137,92.033191,13.469033,359.080194,12.394414,44.345842,1.669178,32.962320,235.891288,0.000000,1.885848,21.192096,15.715400,179.540097,11.564446,0.769964,0.538563,4.548191,13.100000,59.389642,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:45 PM,631.004546,91.886535,13.435924,359.080194,12.394414,45.654860,1.676200,32.950013,235.313434,0.000000,1.885848,21.196411,15.715400,179.540097,11.567872,0.766733,0.542181,4.548262,13.100000,59.314086,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:45 PM,631.007940,91.670625,13.430736,359.080194,12.390242,45.821082,1.673022,32.999243,235.108780,0.000000,1.860833,21.200726,15.506941,179.540097,11.799191,0.767380,0.550000,4.548334,13.100000,59.171237,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:46 PM,631.497566,92.334650,13.430736,358.471516,12.415278,46.104780,1.684774,32.943859,235.779673,0.000000,1.874277,21.200726,15.618974,179.235758,11.680082,0.763826,0.549677,4.548476,13.100000,59.037685,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:46 PM,631.235370,91.739879,13.385899,358.013127,12.406932,46.353474,1.683591,33.042320,234.303547,0.000000,1.900688,21.200726,15.839063,179.006564,11.558579,0.761241,0.556914,4.548611,13.100000,58.892204,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:47 PM,631.422506,92.114666,13.377747,357.764668,12.415278,46.176425,1.684447,33.011551,233.517806,0.000000,1.864273,21.217985,15.535606,178.882334,11.801827,0.759384,0.560726,4.548750,13.100000,58.822933,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:47 PM,631.320297,91.890609,13.377747,357.401281,12.436141,46.074638,1.674660,32.956166,232.744513,0.000000,1.847677,21.209355,15.397312,178.700641,12.026436,0.759222,0.574036,4.548816,13.100000,58.753785,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:47 PM,631.162398,91.817281,13.349519,357.442330,12.436141,46.131372,1.673276,32.980782,232.579713,0.000000,1.846520,21.200726,15.387666,178.721165,11.998253,0.757849,0.571452,4.548891,13.100000,58.626935,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:48 PM,631.125484,91.646182,13.342521,357.237560,12.452832,45.763850,1.671991,32.962320,231.624997,0.000000,1.825343,21.192096,15.211195,178.618780,12.205739,0.758737,0.578043,4.549028,13.100000,58.504507,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:48 PM,630.963612,92.293912,13.303936,358.362556,12.431968,46.273445,1.659924,32.993089,230.840174,0.000000,1.851402,21.226615,15.428347,179.181278,12.058958,0.756153,0.583406,4.549168,13.100000,58.382164,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:49 PM,631.145100,91.735805,13.301556,358.015240,12.402760,46.200505,1.657488,33.048474,231.546062,0.000000,1.856402,21.213670,15.470019,179.007620,12.033870,0.754134,0.586249,4.549304,13.100000,58.251130,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:49 PM,630.691268,91.638035,13.274484,357.993551,12.411105,46.325799,1.664150,33.073089,230.658133,0.000000,1.871053,21.222300,15.592109,178.996775,11.958924,0.750095,0.592452,4.549445,13.100000,58.118767,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:50 PM,630.203324,91.471010,13.251390,357.927903,12.394414,46.202417,1.658089,33.042320,229.995618,0.000000,1.842278,21.209355,15.352316,178.963951,12.245380,0.750580,0.602984,4.549580,13.100000,58.046820,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:50 PM,630.145840,92.078002,13.231397,357.932925,12.423623,46.230008,1.656563,33.054628,229.778056,0.000000,1.839714,21.200726,15.330949,178.966463,12.265959,0.750257,0.603695,4.549656,13.100000,57.925274,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:51 PM,630.581348,92.065781,13.239711,357.971316,12.406932,46.370920,1.658431,32.968474,229.869645,0.000000,1.839544,21.217985,15.329532,178.985658,12.306901,0.747349,0.610996,4.549791,13.100000,57.801868,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:51 PM,630.554218,92.277617,13.231598,357.968269,12.419450,46.395542,1.657108,32.999243,229.649854,0.000000,1.837382,21.187781,15.311515,178.984134,12.300136,0.746622,0.609381,4.549931,13.100000,57.739941,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:51 PM,630.527087,92.057633,13.223485,357.965222,12.415278,46.420163,1.655786,32.980782,229.620686,0.000000,1.835220,21.213670,15.293498,178.982611,12.381963,0.743634,0.619784,4.549999,13.100000,57.681452,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:51 PM,631.063081,92.065781,13.186173,369.240632,12.415278,49.486880,1.656255,32.968474,228.921714,0.000000,1.883763,21.200726,15.698027,184.620316,12.088040,0.744926,0.621334,4.550066,13.100000,57.614621,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:52 PM,631.103913,91.678772,13.186173,369.240632,12.415278,50.098323,1.673331,33.085397,228.270575,0.000000,1.895199,21.205040,15.793325,184.620316,12.013680,0.744118,0.621981,4.550135,13.100000,57.540832,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:52 PM,631.020498,91.898756,13.193602,367.662807,12.423623,50.894712,1.709128,33.066935,226.861928,0.000000,1.889842,21.200726,15.748687,183.831404,12.088618,0.742422,0.628313,4.550205,13.100000,57.467530,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:52 PM,631.353186,91.670625,13.201507,367.023076,12.427796,50.813465,1.709128,33.110012,226.002055,0.000000,1.883950,21.230930,15.699587,183.511538,12.065118,0.742341,0.621464,4.550274,13.100000,57.393473,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:52 PM,630.909852,91.849871,13.202308,367.163596,12.423623,50.505895,1.709128,33.079243,226.363321,0.000000,1.867853,21.170521,15.565440,183.581798,12.171549,0.739838,0.624242,4.550345,13.100000,57.323693,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:53 PM,631.435783,91.487305,13.195059,366.066591,12.427796,50.123162,1.709128,33.054628,226.098014,0.000000,1.866706,21.205040,15.555879,183.033295,12.151626,0.739353,0.621657,4.550413,13.100000,57.255342,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:53 PM,630.714187,91.328428,13.202679,367.934995,12.431968,48.144982,1.684746,33.103858,227.415616,0.000000,1.824189,21.205040,15.201577,183.967497,12.450635,0.740565,0.622174,4.550483,13.100000,57.191805,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:53 PM,630.463623,91.678772,13.221385,367.346356,12.431968,48.212203,1.682934,33.103858,226.150209,0.000000,1.845429,21.187781,15.378575,183.673178,12.288662,0.736365,0.624307,4.550553,13.100000,57.126096,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:54 PM,630.643040,92.065781,13.216491,366.695728,12.402760,48.191723,1.680691,33.066935,226.368494,0.000000,1.825145,21.196411,15.209540,183.347864,12.391603,0.735718,0.621270,4.550628,13.100000,57.007867,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:54 PM,630.497805,92.086150,13.230904,366.912101,12.431968,47.964048,1.680989,33.060782,226.455457,0.000000,1.832818,21.235245,15.273480,183.456050,12.350744,0.733699,0.624500,4.550763,13.100000,56.890082,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:55 PM,630.327128,91.809133,13.241564,366.996196,12.419450,47.882472,1.674885,33.017705,226.552271,0.000000,1.835798,21.222300,15.298320,183.498098,12.288161,0.733215,0.620301,4.550900,13.100000,56.768399,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:55 PM,630.674083,91.796912,13.253909,367.266237,12.411105,47.793514,1.683563,33.091551,225.443399,0.000000,1.788348,21.205040,14.902903,183.633118,12.628352,0.730468,0.624565,4.551039,13.100000,56.711508,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:55 PM,630.868758,91.658404,13.304601,367.274625,12.423623,47.445636,1.695128,33.085397,224.875070,0.000000,1.743049,21.187781,14.525405,183.637312,12.912836,0.731518,0.618944,4.551111,13.100000,56.619158,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:56 PM,631.014249,92.029117,13.319562,367.330846,12.423623,47.432361,1.702220,32.980782,224.190948,0.000000,1.727914,21.209355,14.399283,183.665423,13.121607,0.728772,0.631608,4.551254,13.100000,56.546807,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:56 PM,630.926245,91.813207,13.326797,367.672878,12.411105,47.313262,1.700423,33.048474,224.320820,0.000000,1.708985,21.200726,14.241545,183.836439,13.294509,0.725784,0.637423,4.551386,13.100000,56.511693,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:57 PM,630.567500,91.536190,13.326797,373.991577,12.390242,47.313262,1.707047,33.011551,222.785494,0.000000,1.684543,21.209355,14.037855,186.995789,13.519537,0.726511,0.639943,4.551457,13.100000,56.455095,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:57 PM,630.449063,91.906904,13.326797,377.143195,12.398587,47.404743,1.698573,32.956166,222.953533,0.000000,1.668783,21.192096,13.906526,188.571597,13.690771,0.724734,0.646082,4.551594,13.100000,56.430001,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:57 PM,630.069677,91.629887,13.326797,379.401070,12.394414,47.940503,1.688142,32.950013,223.543996,0.000000,1.697118,21.187781,14.142646,189.700535,13.404769,0.724895,0.640073,4.551666,13.100000,56.405335,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:58 PM,630.305827,91.845797,13.324295,379.401070,12.386069,47.881708,1.673474,33.079243,222.345407,0.000000,1.704664,21.192096,14.205533,189.700535,13.448243,0.724815,0.650669,4.551732,13.100000,56.375258,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:58 PM,630.461937,91.813207,13.323112,379.401070,12.402760,47.861291,1.657938,32.993089,222.451000,0.000000,1.704664,21.200726,14.205533,189.700535,13.415234,0.723119,0.648989,4.551857,13.100000,56.310769,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:58 PM,630.321088,91.613592,13.332855,379.401070,12.398587,47.827907,1.660035,33.073089,222.548382,0.000000,1.704664,21.196411,14.205533,189.700535,13.380962,0.724007,0.644596,4.551948,13.100000,56.249596,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:59 PM,629.923650,91.923199,13.351872,379.401070,12.381896,48.004246,1.666890,33.005397,221.756478,0.000000,1.723688,21.205040,14.364068,189.700535,13.315903,0.722472,0.654676,4.552087,13.100000,56.185611,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:46:59 PM,630.247125,91.825428,13.361479,379.401070,12.394414,48.021522,1.665154,32.943859,222.018112,0.000000,1.691548,21.179151,14.096237,189.700535,13.455587,0.720534,0.645113,4.552222,13.100000,56.122961,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:00 PM,630.094424,91.837650,13.382664,377.315900,12.390242,48.318274,1.662887,32.962320,221.204285,0.000000,1.708466,21.205040,14.237214,188.657950,13.490806,0.720938,0.661977,4.552361,13.100000,56.064522,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:00 PM,630.104717,91.805059,13.384654,377.078405,12.398587,48.431091,1.652823,33.066935,221.032522,0.000000,1.718151,21.192096,14.317927,188.539202,13.246308,0.718434,0.647116,4.552498,13.100000,56.031809,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:00 PM,630.204339,91.862092,13.394051,376.974591,12.411105,48.482691,1.653977,33.097705,219.991606,0.000000,1.739706,21.213670,14.497550,188.487296,13.273310,0.719322,0.666177,4.552567,13.100000,55.995621,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:01 PM,630.571783,91.870240,13.394051,377.338145,12.402760,48.436108,1.649653,33.036166,220.115920,0.000000,1.744701,21.213670,14.539171,188.669073,13.253367,0.719726,0.667663,4.552636,13.100000,55.954959,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:01 PM,630.692893,91.809133,13.389239,377.895820,12.411105,48.558358,1.631032,32.962320,219.320127,0.000000,1.754067,21.196411,14.617227,188.947910,13.193185,0.718515,0.669989,4.552708,13.100000,55.872670,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
