Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:47:02 PM,630.477903,91.772469,13.383852,378.312437,12.411105,48.682919,1.624350,33.048474,220.068346,0.000000,1.717971,21.196411,14.316422,189.156218,13.492643,0.718353,0.672445,4.552847,13.100000,55.797810,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:02 PM,630.672548,91.731732,13.381215,377.679221,12.427796,48.884588,1.619242,33.036166,219.796972,0.000000,1.730082,21.200726,14.417351,188.839611,13.375000,0.715365,0.673026,4.552983,13.100000,55.762756,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:02 PM,630.723963,91.898756,13.379452,377.504113,12.402760,48.948155,1.619242,33.060782,219.188704,0.000000,1.743652,21.200726,14.530436,188.752056,13.300553,0.717303,0.674189,4.553054,13.100000,55.725198,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:03 PM,630.770408,92.000601,13.379118,377.540033,12.423623,48.991850,1.619242,32.986936,219.050766,0.000000,1.743419,21.187781,14.528490,188.770017,13.282877,0.715203,0.674254,4.553148,13.100000,55.641972,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:03 PM,630.867952,91.540264,13.387766,382.339784,12.406932,49.463805,1.628879,33.073089,218.764793,0.000000,1.753341,21.217985,14.611173,191.169892,13.221838,0.714234,0.676709,4.553266,13.100000,55.559984,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:04 PM,630.999310,92.135035,13.380177,382.628673,12.406932,49.463899,1.622315,33.073089,218.764793,0.000000,1.750491,21.213670,14.587425,191.314337,13.246284,0.711569,0.679681,4.553407,13.100000,55.476191,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:04 PM,631.096599,91.605445,13.379763,383.217954,12.406932,49.582437,1.619242,33.085397,218.764793,0.000000,1.750860,21.183466,14.590498,191.608977,13.114790,0.712457,0.665272,4.553545,13.100000,55.398103,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:04 PM,630.495339,91.984305,13.376802,395.460207,12.398587,49.963195,1.642694,32.962320,219.078967,0.000000,1.757635,21.183466,14.646961,197.730103,13.133622,0.711569,0.673478,4.553677,13.100000,55.355577,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:05 PM,630.491098,91.923199,13.376552,396.131582,12.406932,50.171327,1.642720,33.030012,219.042461,0.000000,1.758098,21.166206,14.650821,198.065791,13.074115,0.710438,0.668697,4.553748,13.100000,55.267634,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:05 PM,630.482826,91.503600,13.376191,397.087758,12.402760,50.266354,1.642818,33.042320,218.986276,0.000000,1.758565,21.200726,14.654705,198.543879,12.978333,0.707611,0.661783,4.553889,13.100000,55.179989,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:06 PM,630.756093,92.004674,13.336635,397.087758,12.390242,51.006715,1.625522,32.919243,219.332016,0.000000,1.766301,21.183466,14.719178,198.543879,12.989162,0.708903,0.667663,4.554031,13.100000,55.093234,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:06 PM,630.661010,91.915051,13.313567,397.087758,12.394414,51.707580,1.595989,32.937705,219.304802,0.000000,1.743552,21.179151,14.529601,198.543879,13.122044,0.705915,0.666823,4.554167,13.100000,55.009230,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:07 PM,630.851116,91.686920,13.304556,397.087758,12.415278,50.985879,1.573544,33.030012,218.772685,0.000000,1.736913,21.192096,14.474276,198.543879,13.097798,0.705915,0.659069,4.554304,13.100000,54.967953,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:07 PM,630.884175,91.955789,13.302340,395.234165,12.419450,50.265217,1.550995,33.091551,217.173028,0.000000,1.725796,21.183466,14.381631,197.617083,13.217273,0.704380,0.664238,4.554378,13.100000,54.896247,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:08 PM,630.523948,91.833576,13.304402,394.402226,12.411105,49.255988,1.550995,33.103858,216.675102,0.000000,1.737699,21.179151,14.480829,197.201113,13.148112,0.705511,0.665337,4.554513,13.100000,54.822286,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:08 PM,630.678689,91.548412,13.304508,394.766098,12.402760,49.044443,1.550995,33.165397,216.097392,0.000000,1.726771,21.200726,14.389758,197.383049,13.176599,0.702361,0.662817,4.554652,13.100000,54.747959,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:09 PM,630.937847,91.638035,13.302340,395.291050,12.415278,48.602846,1.550995,32.956166,215.396958,0.000000,1.710639,21.179151,14.255327,197.645525,13.315022,0.702200,0.664432,4.554791,13.100000,54.678415,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:09 PM,630.967008,91.638035,13.302340,395.303041,12.411105,48.551032,1.539344,33.085397,215.181990,0.000000,1.707709,21.179151,14.230912,197.651520,13.335816,0.701150,0.665272,4.554934,13.100000,54.616560,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:09 PM,630.713636,91.711363,13.302340,394.500125,12.406932,48.419173,1.529356,33.073089,215.183868,0.000000,1.655504,21.183466,13.795870,197.250063,13.754724,0.699696,0.666565,4.555068,13.100000,54.590698,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:10 PM,630.615907,92.102445,13.302340,394.450435,12.406932,48.468585,1.529356,33.097705,215.329184,0.000000,1.645259,21.192096,13.710490,197.225217,13.733524,0.698646,0.657066,4.555139,13.100000,54.554777,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:10 PM,630.244567,91.910978,13.302340,394.612464,12.415278,48.419173,1.510968,32.962320,215.204269,0.000000,1.660755,21.187781,13.839626,197.306232,13.672330,0.699050,0.663334,4.555278,13.100000,54.517268,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:11 PM,630.371443,92.045412,13.306800,394.296174,12.423623,48.419173,1.499594,33.048474,215.181990,0.000000,1.658494,21.187781,13.820783,197.148087,13.730580,0.698080,0.668245,4.555415,13.100000,54.477189,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:11 PM,630.252122,91.992453,13.302340,394.071770,12.381896,48.636262,1.496065,33.011551,214.823710,0.000000,1.670833,21.166206,13.923606,197.035885,13.569079,0.696384,0.663915,4.555553,13.100000,54.433599,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:12 PM,630.079280,92.061707,13.302340,393.978229,12.398587,48.662317,1.492736,33.048474,214.288552,0.000000,1.645914,21.187781,13.715947,196.989114,13.842397,0.696304,0.670700,4.555695,13.100000,54.414413,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:12 PM,629.908457,91.589149,13.315435,393.700946,12.398587,48.419173,1.486036,32.950013,213.791863,0.000000,1.639750,21.170521,13.664586,196.850473,13.980954,0.696546,0.678971,4.555761,13.100000,54.398085,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:12 PM,629.838220,91.796912,13.317170,393.733201,12.386069,48.419173,1.486125,32.999243,213.794251,0.000000,1.642728,21.170521,13.689397,196.866601,13.860066,0.695980,0.670118,4.555831,13.100000,54.365451,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:13 PM,629.848971,91.866166,13.344050,397.831307,12.406932,49.726378,1.488337,33.085397,214.406271,0.000000,1.656037,21.179151,13.800306,198.915654,13.833865,0.693719,0.680844,4.555971,13.100000,54.329909,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:13 PM,630.454483,91.752100,13.394051,405.366634,12.394414,50.492471,1.484413,33.036166,214.182738,0.000000,1.657455,21.183466,13.812123,202.683317,13.856304,0.694607,0.683364,4.556110,13.100000,54.310605,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:13 PM,630.655761,92.196142,13.394051,406.119259,12.386069,50.460239,1.479669,32.968474,213.894000,0.000000,1.661314,21.187781,13.844284,203.059629,13.805803,0.695496,0.680651,4.556178,13.100000,54.288353,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:14 PM,630.689005,92.045412,13.394051,406.119259,12.386069,50.555061,1.477457,32.950013,213.784697,0.000000,1.660807,21.174836,13.840059,203.059629,13.839845,0.693880,0.685238,4.556254,13.100000,54.248358,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:14 PM,630.582399,91.833576,13.394051,406.119259,12.394414,50.069648,1.478928,33.085397,213.907327,0.000000,1.659373,21.170521,13.828106,203.059629,13.772956,0.695011,0.676257,4.556390,13.100000,54.207984,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:15 PM,629.907422,91.935420,13.394051,406.119259,12.377724,49.612201,1.463831,33.073089,213.587707,0.000000,1.682912,21.170521,14.024267,203.059629,13.534716,0.692023,0.674641,4.556526,13.100000,54.185578,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:15 PM,629.857717,91.792838,13.387382,403.244649,12.373551,49.616995,1.478832,33.005397,212.566146,0.000000,1.692857,21.153262,14.107142,201.622325,13.466973,0.691215,0.676644,4.556593,13.100000,54.157569,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:15 PM,629.840220,91.760248,13.386455,403.762174,12.386069,49.783001,1.474214,33.036166,212.409226,0.000000,1.692857,21.157577,14.107142,201.881087,13.459976,0.692830,0.674318,4.556667,13.100000,54.101840,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:16 PM,629.940747,91.866166,13.383444,403.828884,12.365206,49.611024,1.462820,33.011551,212.180090,0.000000,1.692857,21.179151,14.107142,201.914442,13.368847,0.690165,0.667728,4.556804,13.100000,54.074871,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:16 PM,630.060590,91.756174,13.382797,405.016060,12.381896,49.256612,1.453085,33.017705,213.091543,0.000000,1.682798,21.170521,14.023320,202.508030,13.341245,0.689842,0.657195,4.556872,13.100000,54.048063,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:16 PM,629.960378,92.155404,13.388281,404.359794,12.390242,48.807630,1.463259,33.103858,213.150027,0.000000,1.696338,21.161892,14.136153,202.179897,13.424892,0.690973,0.675417,4.556943,13.100000,54.019755,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:17 PM,630.129058,91.515822,13.388355,404.505877,12.377724,48.957418,1.461476,33.054628,212.886152,0.000000,1.713705,21.196411,14.280878,202.252939,13.265277,0.691780,0.672186,4.557013,13.100000,53.955824,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:17 PM,629.906828,91.507674,13.376992,404.879917,12.377724,49.285930,1.439231,32.968474,212.903808,0.000000,1.681478,21.174836,14.012319,202.439958,13.513113,0.689196,0.674125,4.557158,13.100000,53.899900,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:17 PM,629.877774,91.548412,13.376401,404.905560,12.411105,49.249932,1.436576,33.110012,212.834713,0.000000,1.681608,21.179151,14.013397,202.452780,13.507431,0.690084,0.672768,4.557290,13.100000,53.873630,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:18 PM,630.458769,91.841723,13.380455,403.770475,12.431968,49.236573,1.423271,33.085397,213.177149,0.000000,1.676368,21.187781,13.969730,201.885237,13.589482,0.688469,0.678389,4.557364,13.100000,53.825289,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:18 PM,630.494331,91.548412,13.381449,404.576992,12.440314,49.274014,1.429361,33.066935,213.059287,0.000000,1.678552,21.161892,13.987930,202.288496,13.600671,0.688469,0.681297,4.557499,13.100000,53.800584,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:18 PM,630.544912,91.748027,13.382034,404.393699,12.423623,49.361535,1.428457,33.122320,213.058357,0.000000,1.678953,21.170521,13.991277,202.196850,13.588117,0.688631,0.680198,4.557568,13.100000,53.776861,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:19 PM,630.439415,91.699141,13.388486,403.147355,12.402760,49.424527,1.417831,33.011551,212.169221,0.000000,1.678355,21.157577,13.986296,201.573678,13.462382,0.687500,0.668180,4.557635,13.100000,53.752074,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:19 PM,630.286011,91.902830,13.388030,403.233558,12.415278,49.584456,1.417831,33.042320,211.789852,0.000000,1.678908,21.183466,13.990897,201.616779,13.442399,0.686450,0.667663,4.557705,13.100000,53.726601,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:19 PM,630.405877,91.576928,13.388817,403.638961,12.419450,49.722905,1.415543,33.011551,211.764843,0.000000,1.678654,21.179151,13.988782,201.819480,13.505217,0.685077,0.675158,4.557777,13.100000,53.702674,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:19 PM,630.385365,91.996527,13.389246,403.753424,12.406932,49.619220,1.415172,33.066935,211.870948,0.000000,1.681562,21.148947,14.013017,201.876712,13.503474,0.687904,0.674512,4.557843,13.100000,53.675746,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:20 PM,630.458055,91.532117,13.385691,403.980532,12.402760,49.963035,1.405673,33.079243,211.826562,0.000000,1.673211,21.144632,13.943424,201.990266,13.564757,0.685804,0.675998,4.557918,13.100000,53.628130,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:20 PM,630.168683,91.621740,13.381736,403.390125,12.402760,50.182965,1.409615,33.030012,211.412223,0.000000,1.665203,21.196411,13.876692,201.695063,13.532335,0.683865,0.668180,4.558055,13.100000,53.583759,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:21 PM,629.742238,91.430272,13.376244,403.807890,12.406932,50.235355,1.415665,33.042320,211.312706,0.000000,1.667403,21.161892,13.895023,201.903945,13.560662,0.684673,0.671992,4.558193,13.100000,53.539488,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:21 PM,630.172559,91.507674,13.374056,403.546311,12.402760,50.334915,1.402328,33.116166,211.194432,0.000000,1.608785,21.153262,13.406539,201.773155,14.013259,0.683058,0.669602,4.558332,13.100000,53.509154,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:22 PM,630.015363,92.135035,13.372165,403.220998,12.406932,50.095649,1.402081,33.128474,210.679359,0.000000,1.638819,21.174836,13.656827,201.610499,13.728840,0.684027,0.665918,4.558470,13.100000,53.497344,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:22 PM,629.776571,91.972084,13.375382,403.301352,12.398587,49.818245,1.394586,33.042320,210.911103,0.000000,1.613021,21.170521,13.441840,201.650676,13.951921,0.684431,0.665854,4.558538,13.100000,53.484872,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:22 PM,630.006464,91.939494,13.373090,403.467119,12.398587,49.559017,1.386719,33.060782,210.863609,0.000000,1.631687,21.161892,13.597389,201.733559,13.762452,0.683381,0.663980,4.558607,13.100000,53.473069,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:22 PM,630.028452,91.947642,13.374684,403.509705,12.402760,49.668195,1.386053,33.048474,210.907111,0.000000,1.620572,21.170521,13.504768,201.754853,13.875115,0.682573,0.666565,4.558678,13.100000,53.460042,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:23 PM,630.022660,91.743953,13.374201,403.494840,12.394414,49.655220,1.384375,32.980782,210.869274,0.000000,1.618347,21.166206,13.486229,201.747420,13.862913,0.681604,0.664497,4.558751,13.100000,53.438027,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:23 PM,629.967920,91.853945,13.373742,403.414172,12.411105,49.530791,1.382501,33.134628,210.711557,0.000000,1.626646,21.174836,13.555387,201.707086,13.781263,0.683058,0.661977,4.558889,13.100000,53.415207,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:24 PM,630.011074,91.784691,13.373237,403.465109,12.394414,49.629270,1.381018,32.962320,210.793601,0.000000,1.613898,21.170521,13.449151,201.732554,13.912642,0.681361,0.665854,4.559025,13.100000,53.404126,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:24 PM,630.070553,91.625813,13.371633,406.377356,12.402760,49.471630,1.379916,33.110012,210.903840,0.000000,1.617897,21.170521,13.482474,203.188678,13.817185,0.681119,0.660168,4.559095,13.100000,53.393842,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:24 PM,630.304712,91.699141,13.373992,412.722673,12.390242,49.073936,1.392731,33.103858,210.674700,0.000000,1.636456,21.170521,13.637134,206.361337,13.735339,0.682331,0.666306,4.559164,13.100000,53.381216,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:25 PM,629.863678,91.743953,13.371055,413.645509,12.402760,49.108423,1.384423,32.993089,210.395875,0.000000,1.631244,21.170521,13.593699,206.822755,13.718326,0.681604,0.661072,4.559233,13.100000,53.352011,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:25 PM,629.599059,91.906904,13.375888,413.645509,12.394414,49.015468,1.387796,33.122320,210.616821,0.000000,1.629149,21.187781,13.576244,206.822755,13.785374,0.680231,0.667275,4.559374,13.100000,53.338271,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:25 PM,629.573854,91.605445,13.375702,413.645509,12.394414,48.989602,1.387437,32.950013,210.590241,0.000000,1.628255,21.157577,13.568794,206.822755,13.814108,0.681200,0.668374,4.559448,13.100000,53.312283,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:26 PM,629.775929,91.923199,13.383085,413.645509,12.411105,49.023903,1.381585,33.023859,210.800632,0.000000,1.609965,21.200726,13.416379,206.822755,13.996126,0.681361,0.670635,4.559583,13.100000,53.290740,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:26 PM,630.222223,91.731732,13.380720,414.021822,12.398587,49.102484,1.384635,33.042320,210.314744,0.000000,1.638966,21.148947,13.658050,207.010911,13.700999,0.680311,0.667017,4.559719,13.100000,53.278246,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:27 PM,630.045450,91.536190,13.384220,414.021822,12.411105,49.205754,1.380638,33.073089,210.085818,0.000000,1.644822,21.157577,13.706853,207.010911,13.600821,0.681442,0.660814,4.559791,13.100000,53.245950,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:27 PM,630.051694,91.927273,13.384524,414.021822,12.398587,49.200111,1.380082,33.079243,210.043405,0.000000,1.645074,21.161892,13.708949,207.010911,13.706591,0.680392,0.672509,4.559930,13.100000,53.229807,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:27 PM,630.115862,91.829502,13.389312,414.021822,12.406932,49.098793,1.382307,33.122320,209.939101,0.000000,1.616472,21.157577,13.470602,207.010911,13.899315,0.678211,0.669860,4.559997,13.100000,53.215558,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:28 PM,629.878378,91.951715,13.390186,413.761298,12.406932,49.268976,1.366343,33.146935,209.223347,0.000000,1.602932,21.179151,13.357771,206.880649,14.031501,0.679827,0.669666,4.560069,13.100000,53.198178,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:28 PM,629.869568,91.605445,13.390585,413.819192,12.381896,49.272910,1.365176,33.060782,209.155324,0.000000,1.602408,21.157577,13.353404,206.909596,14.007023,0.680069,0.666629,4.560207,13.100000,53.191334,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:28 PM,629.716026,91.536190,13.439234,412.283924,12.369378,50.562912,1.382205,33.097705,209.596444,0.000000,1.618018,21.153262,13.483483,206.141962,13.913991,0.678858,0.671928,4.560273,13.100000,53.182483,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:28 PM,629.584747,91.972084,13.453154,411.775135,12.377724,51.566766,1.375189,33.140781,209.325181,0.000000,1.619056,21.153262,13.492130,205.887567,13.848037,0.678292,0.666952,4.560344,13.100000,53.171667,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:29 PM,629.772074,91.495453,13.455192,411.894504,12.377724,51.932056,1.372108,33.005397,209.072174,0.000000,1.638271,21.153262,13.652255,205.947252,13.713553,0.677484,0.670506,4.560413,13.100000,53.158020,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:29 PM,629.869243,91.617666,13.455192,412.100667,12.386069,52.221805,1.373096,33.097705,209.163925,0.000000,1.644045,21.153262,13.700378,206.050334,13.677993,0.678858,0.670377,4.560486,13.100000,53.126064,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:30 PM,629.446574,91.674699,13.455192,412.757321,12.411105,52.136531,1.374013,33.073089,209.135518,0.000000,1.633952,21.157577,13.616265,206.378661,13.623255,0.676838,0.658746,4.560625,13.100000,53.095236,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:30 PM,628.878401,91.809133,13.451640,414.398134,12.398587,51.965176,1.393212,33.030012,209.392522,0.000000,1.642911,21.148947,13.690924,207.199067,13.565189,0.677727,0.659457,4.560762,13.100000,53.080163,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:30 PM,628.830465,91.707289,13.448285,414.398134,12.406932,50.155666,1.366369,33.048474,208.815548,0.000000,1.631067,21.174836,13.592222,207.199067,13.658578,0.678454,0.658229,4.560831,13.100000,53.065123,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:30 PM,629.061810,91.829502,13.448529,414.204751,12.436141,49.513800,1.365241,33.073089,208.651337,0.000000,1.600009,21.187781,13.333410,207.102376,13.728176,0.678292,0.639620,4.560900,13.100000,53.054209,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:31 PM,629.061810,91.760248,13.448529,414.204751,12.411105,49.513800,1.365241,33.134628,208.651337,0.000000,1.600009,21.187781,13.333410,207.102376,13.763176,0.675061,0.646211,4.560975,13.100000,53.041682,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:31 PM,629.779140,91.878387,13.448485,413.460774,12.419450,48.874066,1.361358,33.128474,208.720894,0.000000,1.602395,21.148947,13.353294,206.730387,13.852564,0.678131,0.653706,4.561109,13.100000,53.034787,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
