Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:47:32 PM,629.421913,91.483231,13.446439,413.278846,12.411105,48.810496,1.358100,33.048474,208.760045,0.000000,1.606459,21.144632,13.387161,206.639423,13.751656,0.677727,0.647762,4.561180,13.100000,53.019833,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:32 PM,629.793328,91.748027,13.445911,413.475857,12.398587,48.448948,1.348927,33.122320,208.970691,0.000000,1.610076,21.148947,13.417303,206.737928,13.759557,0.674819,0.654417,4.561318,13.100000,53.011738,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:32 PM,629.664665,91.772469,13.447554,412.973972,12.398587,48.346864,1.347570,33.036166,208.882558,0.000000,1.613058,21.161892,13.442152,206.486986,13.765666,0.675223,0.657066,4.561386,13.100000,53.002285,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:33 PM,629.958050,91.976158,13.445946,413.782865,12.398587,48.129935,1.347850,33.048474,208.615863,0.000000,1.613303,21.161892,13.444189,206.891432,13.774594,0.676677,0.656679,4.561457,13.100000,52.983106,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:33 PM,629.932959,91.466936,13.447017,413.310539,12.406932,48.129935,1.345179,33.140781,208.553132,0.000000,1.615854,21.161892,13.465451,206.655269,13.747012,0.676758,0.656032,4.561597,13.100000,52.963472,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:33 PM,629.976074,91.581002,13.447933,413.366364,12.419450,48.129935,1.338842,33.036166,208.644521,0.000000,1.621913,21.157577,13.515939,206.683182,13.709106,0.673931,0.660168,4.561734,13.100000,52.952573,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:34 PM,629.739751,91.894682,13.449826,413.287639,12.402760,48.129935,1.343381,33.079243,208.860421,0.000000,1.624990,21.157577,13.541585,206.643819,13.722410,0.676596,0.661331,4.561804,13.100000,52.941234,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:34 PM,629.846167,91.418051,13.451018,412.998625,12.394414,48.129935,1.344323,33.085397,208.784245,0.000000,1.628339,21.166206,13.569494,206.499313,13.684762,0.676192,0.660814,4.561871,13.100000,52.928022,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:34 PM,629.775620,91.548412,13.451541,412.396371,12.394414,48.825285,1.349266,33.103858,208.660814,0.000000,1.640301,21.170521,13.669175,206.198186,13.551812,0.675385,0.658359,4.561943,13.100000,52.913996,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:34 PM,629.578087,91.670625,13.454821,412.085523,12.398587,49.058320,1.355744,33.091551,208.575627,0.000000,1.640301,21.148947,13.669175,206.042761,13.603350,0.673931,0.664885,4.562011,13.100000,52.897743,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:35 PM,629.155402,91.625813,13.455526,411.404293,12.394414,49.274127,1.365257,33.097705,208.417549,0.000000,1.640301,21.153262,13.669175,205.702147,13.634535,0.674415,0.667469,4.562083,13.100000,52.866059,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:35 PM,629.072423,92.045412,13.455983,411.244867,12.394414,49.274127,1.366230,33.060782,208.379093,0.000000,1.640301,21.157577,13.669175,205.622434,13.628462,0.674658,0.666629,4.562223,13.100000,52.834502,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:36 PM,629.235910,91.572854,13.455195,411.723000,12.402760,49.439061,1.365234,33.079243,208.437915,0.000000,1.640301,21.157577,13.669175,205.861500,13.580864,0.672881,0.663722,4.562360,13.100000,52.818185,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:36 PM,629.562557,91.523969,13.450231,421.908966,12.423623,49.390106,1.343579,33.036166,209.092619,0.000000,1.569497,21.148947,13.079141,210.954483,14.126633,0.672719,0.657583,4.562432,13.100000,52.803191,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:37 PM,630.067546,91.809133,13.448551,423.327477,12.411105,49.376115,1.345963,33.085397,208.685661,0.000000,1.563163,21.153262,13.026356,211.663738,14.314773,0.674011,0.668568,4.562570,13.100000,52.805818,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:37 PM,629.877078,91.690994,13.445662,423.429635,12.431968,49.460400,1.343271,33.079243,208.540681,0.000000,1.562412,21.140317,13.020102,211.714818,14.292872,0.672477,0.667405,4.562709,13.100000,52.810007,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:37 PM,629.772225,91.809133,13.448761,423.429635,12.411105,50.319175,1.332838,33.097705,208.894619,0.000000,1.537927,21.148947,12.816056,211.714818,14.524106,0.673204,0.667017,4.562844,13.100000,52.815068,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:38 PM,629.940341,91.479158,13.447420,423.429635,12.398587,49.828953,1.341905,33.060782,208.649040,0.000000,1.534238,21.161892,12.785315,211.714818,14.560959,0.673123,0.667275,4.562914,13.100000,52.823650,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:38 PM,630.050495,92.045412,13.449800,421.869750,12.406932,50.265468,1.357812,33.116166,208.381563,0.000000,1.519252,21.161892,12.660436,210.934875,14.735064,0.675708,0.667469,4.562988,13.100000,52.844648,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:39 PM,629.768962,91.581002,13.448025,421.830491,12.431968,50.042413,1.355661,33.122320,208.651377,0.000000,1.580500,21.136002,13.170837,210.915245,14.160809,0.673850,0.669020,4.563124,13.100000,52.854932,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:39 PM,629.559232,91.369166,13.450594,421.373194,12.419450,49.961148,1.352118,33.140781,208.723342,0.000000,1.584000,21.140317,13.199999,210.686597,14.098930,0.673527,0.666435,4.563264,13.100000,52.850261,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:39 PM,629.353669,91.963937,13.451697,421.549457,12.423623,49.521005,1.356998,33.103858,208.288045,0.000000,1.587910,21.140317,13.232587,210.774728,14.052001,0.673850,0.664949,4.563401,13.100000,52.846797,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:40 PM,629.654436,91.866166,13.455785,421.472810,12.431968,49.359275,1.357545,33.054628,207.953848,0.000000,1.576391,21.148947,13.136592,210.736405,14.165274,0.672719,0.667082,4.563477,13.100000,52.842223,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:40 PM,629.790162,91.984305,13.450969,421.683720,12.415278,49.005151,1.357417,33.042320,207.990416,0.000000,1.603857,21.161892,13.365474,210.841860,13.865623,0.673688,0.660620,4.563611,13.100000,52.838036,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:41 PM,629.538993,91.499526,13.448302,421.985897,12.402760,49.045192,1.359803,33.036166,208.021388,0.000000,1.610670,21.166206,13.422247,210.992948,13.822687,0.674496,0.661331,4.563681,13.100000,52.821283,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:41 PM,629.543595,91.593223,13.443844,421.953827,12.398587,48.874298,1.353427,33.085397,208.123364,0.000000,1.605742,21.140317,13.381186,210.976913,13.914564,0.673123,0.667469,4.563823,13.100000,52.805193,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:41 PM,629.468524,91.597297,13.445032,421.658678,12.394414,48.742070,1.348988,33.079243,208.472135,0.000000,1.618318,21.148947,13.485979,210.829339,13.758694,0.673527,0.662429,4.563956,13.100000,52.796034,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:42 PM,629.519591,91.471010,13.446466,421.675314,12.423623,48.631848,1.346743,33.030012,208.652254,0.000000,1.615590,21.131687,13.463253,210.837657,13.813081,0.673123,0.665854,4.564025,13.100000,52.774932,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:42 PM,629.404546,91.560633,13.443817,421.721830,12.411105,48.889806,1.346518,33.091551,208.669209,0.000000,1.620016,21.136002,13.500131,210.860915,13.773853,0.671750,0.667082,4.564165,13.100000,52.753513,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:43 PM,629.396121,91.968010,13.442353,421.828596,12.406932,48.866255,1.342866,33.091551,208.538171,0.000000,1.619626,21.153262,13.496881,210.914298,13.716164,0.672800,0.660103,4.564305,13.100000,52.742931,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:43 PM,629.375087,91.621740,13.444186,421.578080,12.398587,48.959381,1.344295,33.005397,208.551308,0.000000,1.572973,21.148947,13.108107,210.789040,14.077443,0.672638,0.655968,4.564373,13.100000,52.737344,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:43 PM,629.317970,91.739879,13.447138,421.527694,12.402760,49.060066,1.336952,33.017705,208.328920,0.000000,1.557839,21.127372,12.981993,210.763847,14.386502,0.674335,0.670377,4.564441,13.100000,52.738887,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:43 PM,629.367504,91.809133,13.447263,421.720008,12.419450,49.426058,1.332196,33.079243,208.382036,0.000000,1.528431,21.136002,12.736927,210.860004,14.525737,0.672638,0.659457,4.564511,13.100000,52.746220,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:44 PM,629.289845,91.629887,13.448263,421.715199,12.411105,49.245125,1.336612,33.134628,207.966462,0.000000,1.552942,21.136002,12.941181,210.857600,14.425978,0.672558,0.671605,4.564587,13.100000,52.760332,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:44 PM,629.175998,91.784691,13.470651,421.441588,12.398587,49.914513,1.334773,33.097705,207.783108,0.000000,1.522562,21.127372,12.688014,210.720794,14.671915,0.673446,0.666888,4.564722,13.100000,52.775944,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:45 PM,629.229944,92.130961,13.464754,421.853038,12.415278,49.328587,1.337018,33.048474,208.085874,0.000000,1.546892,21.157577,12.890766,210.926519,14.459250,0.674092,0.667922,4.564859,13.100000,52.784461,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:45 PM,629.194409,92.147256,13.471304,421.911010,12.419450,49.710444,1.332623,33.066935,208.323690,0.000000,1.525436,21.148947,12.711963,210.955505,14.571736,0.671588,0.662106,4.564928,13.100000,52.793095,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:45 PM,629.843117,91.947642,13.524484,422.240871,12.415278,49.618180,1.334228,33.140781,207.751234,0.000000,1.540328,21.136002,12.836063,211.120435,14.546039,0.673446,0.670894,4.565000,13.100000,52.811201,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:46 PM,629.843117,91.491379,13.524484,422.240871,12.427796,49.618180,1.334228,33.073089,207.751234,0.000000,1.540328,21.144632,12.836063,211.120435,14.321963,0.674577,0.649054,4.565139,13.100000,52.825805,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:46 PM,629.782618,91.988379,13.524484,422.516057,12.398587,49.646101,1.337393,33.017705,207.234139,0.000000,1.577818,21.131687,13.148481,211.258028,14.111344,0.672961,0.662946,4.565277,13.100000,52.828665,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:46 PM,629.404465,91.858019,13.524484,422.315918,12.390242,49.529461,1.354047,33.085397,207.818508,0.000000,1.610787,21.131687,13.423224,211.157959,13.859621,0.672154,0.667340,4.565343,13.100000,52.823451,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:47 PM,629.058700,91.719510,13.515409,422.316377,12.406932,49.269874,1.358217,33.085397,208.272754,0.000000,1.630523,21.114428,13.587692,211.158188,13.750479,0.674335,0.670894,4.565414,13.100000,52.812181,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:47 PM,629.114721,91.862092,13.513433,421.513746,12.377724,48.950861,1.345474,33.036166,208.067342,0.000000,1.630523,21.123058,13.587692,210.756873,13.777393,0.674577,0.673285,4.565483,13.100000,52.798255,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:47 PM,629.548184,91.707289,13.515220,422.163856,12.377724,48.959754,1.354351,33.017705,208.246009,0.000000,1.630523,21.136002,13.587692,211.081928,13.573638,0.673769,0.654159,4.565555,13.100000,52.785087,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:47 PM,629.551047,91.605445,13.515091,422.167277,12.394414,48.950861,1.355418,33.091551,208.283954,0.000000,1.630523,21.144632,13.587692,211.083639,13.725051,0.672558,0.670183,4.565623,13.100000,52.771649,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:48 PM,629.422207,91.768395,13.516832,421.784123,12.381896,48.950861,1.362523,33.048474,208.163930,0.000000,1.630523,21.123058,13.587692,210.892061,13.713327,0.671346,0.670248,4.565690,13.100000,52.756910,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:48 PM,629.624999,91.690994,13.514300,422.040734,12.419450,48.953408,1.350214,33.048474,207.872406,0.000000,1.630523,21.127372,13.587692,211.020367,13.784328,0.675061,0.673478,4.565767,13.100000,52.730412,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:49 PM,629.881753,91.756174,13.519403,422.823340,12.431968,48.950861,1.345695,33.085397,208.442172,0.000000,1.618542,21.131687,13.487851,211.411670,13.882039,0.674577,0.673543,4.565903,13.100000,52.705852,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:49 PM,629.793924,91.821355,13.515373,422.644210,12.423623,49.159518,1.343443,33.122320,208.063649,0.000000,1.609887,21.127372,13.415729,211.322105,13.923053,0.672558,0.672315,4.566042,13.100000,52.686506,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:50 PM,629.562596,91.784691,13.517789,421.971062,12.423623,49.353137,1.339133,33.097705,208.030112,0.000000,1.604173,21.118743,13.368112,210.985531,13.950829,0.673042,0.669731,4.566181,13.100000,52.670355,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:50 PM,629.911616,91.695068,13.514649,422.839266,12.411105,49.160380,1.342051,33.023859,208.023381,0.000000,1.618914,21.136002,13.490947,211.419633,13.870704,0.671911,0.675417,4.566319,13.100000,52.652263,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:50 PM,629.408584,91.853945,13.519277,424.176680,12.411105,49.427880,1.340560,33.128474,207.732582,0.000000,1.579970,21.127372,13.166417,212.088340,14.245991,0.672235,0.678260,4.566456,13.100000,52.645949,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:51 PM,629.403209,91.809133,13.519412,424.266791,12.398587,49.428226,1.340412,33.017705,207.716395,0.000000,1.579583,21.118743,13.163196,212.133395,14.241979,0.671265,0.678518,4.566526,13.100000,52.644149,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:51 PM,629.260001,91.715436,13.518027,427.517201,12.398587,49.697891,1.337472,33.140781,207.955851,0.000000,1.564643,21.123058,13.038689,213.758601,14.380384,0.672073,0.677937,4.566593,13.100000,52.644128,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:51 PM,629.369808,91.633961,13.511673,432.084823,12.381896,50.417712,1.345245,33.091551,207.348447,0.000000,1.539823,21.136002,12.831859,216.042411,14.573009,0.671427,0.674965,4.566664,13.100000,52.648730,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:51 PM,629.140366,91.662477,13.514565,432.084823,12.406932,50.152083,1.334319,33.079243,207.750137,0.000000,1.578648,21.114428,13.155400,216.042411,14.219038,0.671911,0.674900,4.566734,13.100000,52.651636,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:52 PM,629.593806,91.923199,13.516614,432.084823,12.381896,50.092490,1.330080,33.097705,207.323136,0.000000,1.595716,21.118743,13.297632,216.042411,14.030339,0.670538,0.672768,4.566802,13.100000,52.648130,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:52 PM,629.293050,91.609518,13.513182,432.461136,12.386069,50.066826,1.326947,33.054628,207.460073,0.000000,1.590737,21.127372,13.256138,216.230568,14.056485,0.672719,0.668891,4.566872,13.100000,52.642806,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:52 PM,629.131444,91.959863,13.518092,432.461136,12.406932,49.818383,1.333621,33.110012,207.324252,0.000000,1.590041,21.144632,13.250340,216.230568,14.096161,0.672558,0.672251,4.566947,13.100000,52.634599,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:53 PM,629.551354,91.748027,13.520299,432.461136,12.398587,49.577705,1.333639,33.122320,207.370175,0.000000,1.578456,21.131687,13.153798,216.230568,14.178299,0.671831,0.670958,4.567081,13.100000,52.631575,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:53 PM,630.313085,91.356944,13.517928,430.405427,12.390242,49.129508,1.325960,33.128474,207.038075,0.000000,1.562753,21.153262,13.022943,215.202714,14.347122,0.671588,0.673672,4.567154,13.100000,52.632208,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:53 PM,629.155126,92.098371,13.519559,430.516854,12.411105,49.129508,1.361005,33.103858,207.128645,0.000000,1.579460,21.105798,13.162165,215.258427,14.092752,0.672073,0.663463,4.567290,13.100000,52.632421,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:54 PM,629.456847,92.110592,13.522197,430.224167,12.394414,49.129508,1.346422,33.183858,207.587443,0.000000,1.571153,21.118743,13.092945,215.112083,14.335359,0.673123,0.678260,4.567363,13.100000,52.630923,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:54 PM,628.868668,91.426199,13.527465,430.122495,12.402760,49.102433,1.339437,33.159243,207.809021,0.000000,1.604125,21.114428,13.367708,215.061248,13.976090,0.670781,0.674383,4.567499,13.100000,52.627394,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:54 PM,629.176113,91.564707,13.527234,429.826948,12.386069,49.175811,1.336392,33.073089,207.255590,0.000000,1.607305,21.097168,13.394204,214.913474,13.945763,0.670135,0.674771,4.567567,13.100000,52.619651,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:55 PM,629.042370,91.601371,13.523088,430.060401,12.394414,49.384325,1.322937,33.036166,207.185207,0.000000,1.609264,21.118743,13.410530,215.030201,13.983325,0.671911,0.678260,4.567636,13.100000,52.610411,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:55 PM,629.412664,91.438420,13.523892,430.278523,12.411105,49.728324,1.330730,33.091551,207.289401,0.000000,1.610728,21.123058,13.422733,215.139261,13.970946,0.672396,0.677808,4.567713,13.100000,52.593383,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:55 PM,629.427783,91.670625,13.524414,430.229393,12.406932,49.765289,1.329969,33.073089,207.281412,0.000000,1.610728,21.114428,13.422733,215.114697,13.945874,0.670942,0.676838,4.567846,13.100000,52.584741,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:56 PM,629.122536,91.963937,13.518074,430.312733,12.398587,50.258775,1.332243,33.103858,207.051633,0.000000,1.558249,21.105798,12.985407,215.156367,14.345401,0.670135,0.671088,4.567914,13.100000,52.581867,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:56 PM,628.959658,91.894682,13.519760,430.049314,12.402760,50.476322,1.333318,33.060782,207.047399,0.000000,1.537812,21.092853,12.815102,215.024657,14.583487,0.671346,0.674254,4.567983,13.100000,52.587445,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:56 PM,629.242150,91.923199,13.515554,430.422206,12.390242,50.769736,1.340233,33.054628,207.235985,0.000000,1.500888,21.101483,12.507400,215.211103,14.895625,0.670700,0.670700,4.568052,13.100000,52.600035,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:57 PM,628.899183,91.862092,13.520849,430.831682,12.398587,50.141777,1.323585,33.116166,206.617838,0.000000,1.627701,21.136002,13.564174,215.415841,13.752983,0.671346,0.671798,4.568124,13.100000,52.603546,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:57 PM,628.859945,91.935420,13.520558,430.873632,12.381896,50.194150,1.323470,33.005397,206.551351,0.000000,1.629284,21.118743,13.577369,215.436816,13.738791,0.670296,0.672768,4.568263,13.100000,52.590834,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:57 PM,629.479787,91.601371,13.517945,431.379237,12.402760,49.921369,1.320871,33.054628,207.125162,0.000000,1.625302,21.118743,13.544180,215.689619,13.726573,0.671508,0.667082,4.568329,13.100000,52.577524,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:58 PM,629.716494,91.646182,13.516062,431.488626,12.411105,49.707985,1.319828,33.073089,206.455884,0.000000,1.626301,21.105798,13.552511,215.744313,13.776903,0.671750,0.672574,4.568403,13.100000,52.552566,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:58 PM,629.575085,91.532117,13.514291,431.625524,12.423623,49.608103,1.315427,33.079243,206.476667,0.000000,1.634361,21.101483,13.619675,215.812762,13.611279,0.671346,0.663398,4.568541,13.100000,52.539709,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:58 PM,629.180249,92.114666,13.513388,430.975988,12.406932,49.345878,1.314827,33.097705,206.623570,0.000000,1.625019,21.127372,13.541822,215.487994,13.731282,0.670377,0.668438,4.568608,13.100000,52.526358,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:58 PM,628.957802,91.686920,13.516040,431.461120,12.419450,49.093629,1.305243,33.073089,207.400507,0.000000,1.620885,21.110113,13.507379,215.730560,13.753008,0.669408,0.668115,4.568677,13.100000,52.513574,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:59 PM,628.790957,91.805059,13.515099,430.458247,12.411105,49.001903,1.317615,33.183858,207.006654,0.000000,1.594939,21.105798,13.291159,215.229123,14.007801,0.671023,0.669472,4.568752,13.100000,52.497256,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:47:59 PM,628.747325,91.548412,13.514846,430.420261,12.427796,49.001903,1.317124,33.153089,207.007103,0.000000,1.593708,21.127372,13.280896,215.210131,13.996664,0.669892,0.668503,4.568890,13.100000,52.487004,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
