Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:48:00 PM,629.368102,91.369166,13.516730,430.491016,12.427796,48.989143,1.323005,33.030012,207.268447,0.000000,1.602191,21.092853,13.351593,215.245508,13.921207,0.668600,0.669666,4.569026,13.100000,52.481139,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:00 PM,629.220290,91.422125,13.521812,430.177823,12.457004,48.946608,1.321722,33.122320,207.299487,0.000000,1.603226,21.123058,13.360220,215.088912,13.893746,0.669085,0.667405,4.569094,13.100000,52.473148,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:00 PM,629.020279,91.572854,13.521755,429.781213,12.457004,48.946608,1.329132,33.159243,206.867604,0.000000,1.610210,21.131687,13.418418,214.890607,13.891505,0.670942,0.671152,4.569172,13.100000,52.457330,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:01 PM,629.093120,91.438420,13.521457,430.271481,12.431968,48.946608,1.327926,33.023859,206.785241,0.000000,1.612382,21.118743,13.436515,215.135740,13.802499,0.668923,0.666371,4.569310,13.100000,52.439610,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:01 PM,629.023283,91.564707,13.521932,430.195274,12.411105,48.946608,1.328775,33.128474,206.793792,0.000000,1.610055,21.127372,13.417123,215.097637,13.914249,0.668681,0.675481,4.569443,13.100000,52.421672,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:02 PM,629.284254,92.078002,13.522042,430.375902,12.411105,48.948865,1.332113,33.140781,206.709824,0.000000,1.606679,21.105798,13.388991,215.187951,13.936782,0.669650,0.673866,4.569581,13.100000,52.413457,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:02 PM,629.446544,91.845797,13.523262,430.353786,12.406932,49.705114,1.334063,33.036166,206.946022,0.000000,1.579781,21.101483,13.164843,215.176893,14.122777,0.669246,0.669408,4.569649,13.100000,52.408119,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:02 PM,629.120154,91.654330,13.519569,431.124831,12.423623,50.338678,1.324135,33.091551,207.182366,0.000000,1.598894,21.097168,13.324118,215.562416,13.957490,0.668681,0.670312,4.569724,13.100000,52.400262,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:03 PM,628.759241,91.507674,13.519111,430.562468,12.427796,50.187084,1.320909,33.103858,207.203740,0.000000,1.576820,21.123058,13.140164,215.281234,14.095177,0.668196,0.665337,4.569861,13.100000,52.393090,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:03 PM,628.820265,91.621740,13.514390,431.172580,12.427796,50.270713,1.323230,33.073089,206.883071,0.000000,1.544594,21.084224,12.871618,215.586290,14.468035,0.669165,0.671669,4.569996,13.100000,52.395736,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:03 PM,628.497977,91.931346,13.511966,430.968463,12.427796,50.129671,1.323803,33.023859,207.700786,0.000000,1.578624,21.079909,13.155203,215.484231,14.066954,0.669569,0.662817,4.570066,13.100000,52.398236,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:04 PM,629.126839,91.560633,13.510218,431.392636,12.431968,50.267460,1.330347,33.103858,206.914076,0.000000,1.575830,21.088538,13.131917,215.696318,13.986484,0.666904,0.655516,4.570139,13.100000,52.395826,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:04 PM,629.294495,91.915051,13.510520,431.223193,12.427796,50.166169,1.329228,33.042320,207.654193,0.000000,1.617119,21.105798,13.475991,215.611596,13.705460,0.668600,0.661202,4.570277,13.100000,52.384482,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:05 PM,629.326047,92.126888,13.513795,431.045247,12.419450,49.803387,1.327903,33.091551,207.359077,0.000000,1.612606,21.097168,13.438387,215.522624,13.839142,0.669165,0.669860,4.570416,13.100000,52.365036,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:05 PM,629.572305,92.236879,13.516954,430.476582,12.402760,49.384107,1.322847,33.079243,207.264499,0.000000,1.614137,21.079909,13.451145,215.238291,13.797327,0.666904,0.669343,4.570553,13.100000,52.354999,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:06 PM,629.427683,92.220584,13.518054,430.231706,12.369378,49.312540,1.333139,33.103858,207.074897,0.000000,1.609244,21.105798,13.410370,215.115853,13.714639,0.666177,0.658035,4.570624,13.100000,52.336625,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:06 PM,629.696429,91.666551,13.519222,430.435890,12.373551,49.263146,1.318503,33.060782,206.823636,0.000000,1.602124,21.114428,13.351029,215.217945,13.889698,0.668035,0.667146,4.570765,13.100000,52.321408,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:07 PM,629.846056,91.739879,13.516974,430.295295,12.361033,48.997495,1.314886,33.048474,206.335730,0.000000,1.587295,21.110113,13.227461,215.147647,13.929558,0.667550,0.659069,4.570900,13.100000,52.310878,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:07 PM,629.802998,91.866166,13.520025,430.466474,12.381896,48.933847,1.324177,33.134628,205.585707,0.000000,1.586492,21.092853,13.220768,215.233237,14.030453,0.666015,0.669537,4.571039,13.100000,52.307444,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:07 PM,629.403454,91.784691,13.522113,430.348912,12.427796,49.159597,1.319449,33.060782,205.687372,0.000000,1.578731,21.118743,13.156089,215.174456,14.129275,0.667550,0.670829,4.571108,13.100000,52.304794,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:08 PM,629.312727,91.707289,13.522180,431.038312,12.431968,49.364705,1.311246,33.073089,205.759230,0.000000,1.569739,21.101483,13.081155,215.519156,14.222733,0.668600,0.670958,4.571183,13.100000,52.303777,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:08 PM,629.271712,92.102445,13.522005,431.259565,12.440314,49.566008,1.309811,33.116166,206.072311,0.000000,1.569657,21.105798,13.080478,215.629782,14.215751,0.665612,0.673220,4.571321,13.100000,52.304847,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:09 PM,629.064411,92.012822,13.522717,431.324460,12.423623,49.591515,1.306640,33.060782,206.355383,0.000000,1.563991,21.097168,13.033256,215.662230,14.251765,0.667712,0.669666,4.571460,13.100000,52.307250,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:09 PM,628.570402,92.025043,13.520549,431.187876,12.411105,49.774975,1.305905,33.165397,206.483020,0.000000,1.557570,21.105798,12.979750,215.593938,14.233077,0.667712,0.662429,4.571599,13.100000,52.312363,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:10 PM,628.611726,91.503600,13.523313,430.680238,12.415278,49.779477,1.306478,33.110012,206.706624,0.000000,1.532481,21.097168,12.770676,215.340119,14.506148,0.666096,0.667728,4.571736,13.100000,52.324810,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:10 PM,629.033308,91.788764,13.524022,431.242250,12.390242,50.173238,1.306809,33.079243,206.384708,0.000000,1.515492,21.097168,12.629101,215.621125,14.697366,0.667792,0.668632,4.571876,13.100000,52.346999,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:11 PM,629.172141,91.866166,13.527405,431.321534,12.402760,50.047968,1.309797,33.153089,206.304066,0.000000,1.503854,21.097168,12.532115,215.660767,14.820955,0.668358,0.668955,4.572012,13.100000,52.377013,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:11 PM,629.601712,91.874314,13.528677,431.390453,12.423623,49.739506,1.312782,33.097705,206.726433,0.000000,1.488401,21.084224,12.403341,215.695226,14.979352,0.667469,0.670248,4.572156,13.100000,52.410528,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:11 PM,629.517239,91.682846,13.526600,431.026932,12.398587,49.542797,1.315219,33.091551,206.962882,0.000000,1.487960,21.088538,12.399667,215.513466,14.914311,0.668762,0.662752,4.572289,13.100000,52.429698,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:12 PM,629.568376,91.858019,13.524613,430.625787,12.402760,49.194042,1.314986,33.017705,206.796220,0.000000,1.487960,21.084224,12.399667,215.312893,14.886808,0.669408,0.659651,4.572357,13.100000,52.449307,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:12 PM,629.226014,92.196142,13.522089,430.273124,12.406932,48.782316,1.319510,33.079243,206.543883,0.000000,1.487960,21.114428,12.399667,215.136562,14.868172,0.670135,0.657260,4.572427,13.100000,52.469617,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:12 PM,629.238708,91.609518,13.522225,430.166981,12.419450,48.768603,1.319789,33.103858,206.547721,0.000000,1.487960,21.118743,12.399667,215.083490,14.883913,0.669731,0.659069,4.572500,13.100000,52.507746,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:13 PM,629.252832,91.674699,13.522136,430.108928,12.415278,48.708411,1.320256,33.116166,206.537721,0.000000,1.487960,21.084224,12.399667,215.054464,14.921186,0.670215,0.661912,4.572636,13.100000,52.528679,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:13 PM,629.266956,91.397682,13.522048,430.050874,12.406932,48.708411,1.320722,33.134628,206.527721,0.000000,1.487960,21.101483,12.399667,215.025437,15.011474,0.671104,0.669085,4.572710,13.100000,52.567119,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:14 PM,629.207026,91.931346,13.522447,430.193741,12.406932,48.913539,1.318118,33.110012,206.870305,0.000000,1.489193,21.092853,12.409942,215.096871,14.964695,0.671265,0.665854,4.572848,13.100000,52.605277,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:14 PM,629.319709,91.735805,13.518860,429.967912,12.390242,49.457261,1.322511,33.005397,206.890481,0.000000,1.562184,21.079909,13.018198,214.983956,14.268249,0.670619,0.666758,4.572985,13.100000,52.615716,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:14 PM,629.203339,91.756174,13.517147,429.638791,12.411105,49.998286,1.326531,33.128474,206.843016,0.000000,1.618241,21.105798,13.485342,214.819396,13.820402,0.671831,0.670054,4.573053,13.100000,52.611127,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:15 PM,629.559072,92.016896,13.514840,429.323834,12.423623,51.030167,1.327246,33.140781,207.129251,0.000000,1.618241,21.088538,13.485342,214.661917,13.829719,0.671831,0.670958,4.573128,13.100000,52.590704,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:15 PM,629.254557,91.699141,13.518843,429.643923,12.419450,51.459384,1.335950,33.128474,206.954246,0.000000,1.618241,21.101483,13.485342,214.821962,13.763670,0.671750,0.664626,4.573261,13.100000,52.579615,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:15 PM,629.272690,91.800986,13.518667,429.580634,12.419450,51.613786,1.336843,33.097705,206.976720,0.000000,1.618241,21.118743,13.485342,214.790317,13.704442,0.669812,0.660814,4.573332,13.100000,52.569296,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:15 PM,629.098051,91.690994,13.517723,435.044439,12.406932,50.849615,1.339519,32.999243,206.900476,0.000000,1.598286,21.097168,13.319054,217.522219,13.907378,0.670215,0.663463,4.573399,13.100000,52.560203,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:16 PM,628.771329,91.633961,13.520186,445.461023,12.415278,50.126143,1.332970,33.011551,207.409262,0.000000,1.530549,21.092853,12.754573,222.730512,14.514788,0.671346,0.661589,4.573475,13.100000,52.563743,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:16 PM,628.942941,91.923199,13.517824,447.491439,12.415278,49.958479,1.346154,33.079243,207.321970,0.000000,1.554126,21.092853,12.951047,223.745720,14.296323,0.670538,0.662559,4.573614,13.100000,52.577523,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:17 PM,628.778328,91.866166,13.534582,449.395199,12.423623,49.584826,1.337328,33.073089,207.334023,0.000000,1.554204,21.114428,12.951696,224.697599,14.308079,0.670861,0.663398,4.573754,13.100000,52.585533,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:17 PM,628.675387,91.544338,13.548679,449.395199,12.440314,49.290378,1.344463,33.140781,207.057755,0.000000,1.554633,21.097168,12.955274,224.697599,14.275034,0.672154,0.659392,4.573887,13.100000,52.589814,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:18 PM,628.887783,91.756174,13.563140,449.395199,12.427796,49.041447,1.337000,33.146935,207.015562,0.000000,1.555096,21.092853,12.959129,224.697599,14.290869,0.671831,0.661589,4.573961,13.100000,52.597430,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:18 PM,628.262516,91.475084,13.591739,449.395199,12.419450,48.644609,1.328302,33.103858,206.817425,0.000000,1.562143,21.084224,13.017859,224.697599,14.200200,0.671508,0.659457,4.574095,13.100000,52.600760,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:18 PM,628.714931,91.760248,13.591739,449.112965,12.423623,48.644609,1.339657,33.097705,207.239684,0.000000,1.582377,21.071279,13.186477,224.556483,13.960941,0.671588,0.653900,4.574170,13.100000,52.600637,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:19 PM,629.525026,91.833576,13.591739,448.907858,12.423623,48.735082,1.339907,33.073089,206.729844,0.000000,1.621003,21.075594,13.508358,224.453929,13.752509,0.673204,0.664368,4.574304,13.100000,52.586769,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:19 PM,628.519801,91.919125,13.591739,449.570812,12.406932,48.593567,1.336934,33.103858,207.364315,0.000000,1.605161,21.110113,13.376338,224.785406,13.837924,0.671911,0.660814,4.574444,13.100000,52.568173,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:20 PM,628.432848,91.658404,13.591739,449.682100,12.406932,48.593567,1.342985,33.054628,207.700570,0.000000,1.621003,21.097168,13.508358,224.841050,13.756329,0.671185,0.666758,4.574580,13.100000,52.557783,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:20 PM,629.079464,91.739879,13.591739,449.264967,12.415278,48.827817,1.338313,33.066935,207.363086,0.000000,1.621003,21.097168,13.508358,224.632484,13.773602,0.671831,0.667792,4.574656,13.100000,52.535686,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:20 PM,628.694852,91.813207,13.591739,449.705720,12.406932,48.771024,1.336547,33.097705,207.987089,0.000000,1.621003,21.101483,13.508358,224.852860,13.785892,0.671023,0.669795,4.574790,13.100000,52.524615,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:21 PM,628.720430,91.723584,13.579647,449.169412,12.423623,49.010977,1.334493,33.110012,208.174028,0.000000,1.589239,21.092853,13.243658,224.584706,14.062785,0.670054,0.670894,4.574858,13.100000,52.517112,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:21 PM,628.929118,91.646182,13.575775,449.045114,12.436141,49.538592,1.335603,33.159243,207.722812,0.000000,1.573120,21.092853,13.109335,224.522557,14.204140,0.670377,0.670312,4.574927,13.100000,52.514925,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:21 PM,628.505415,91.674699,13.580722,449.663844,12.419450,50.414586,1.336384,33.054628,206.976675,0.000000,1.517329,21.079909,12.644410,224.831922,14.735287,0.670538,0.670958,4.574998,13.100000,52.521538,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:22 PM,628.576639,91.695068,13.585958,449.333621,12.440314,50.438968,1.338024,33.110012,207.102444,0.000000,1.533139,21.084224,12.776158,224.666810,14.501855,0.670861,0.663140,4.575073,13.100000,52.543530,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:22 PM,628.989879,91.682846,13.591448,449.032326,12.427796,50.925246,1.339716,33.165397,206.724016,0.000000,1.533139,21.084224,12.776158,224.516163,14.486401,0.670215,0.662365,4.575214,13.100000,52.560766,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:23 PM,629.036007,91.837650,13.586366,449.309673,12.419450,52.171923,1.336798,33.140781,207.250967,0.000000,1.556205,21.097168,12.968372,224.654837,14.350404,0.671750,0.668180,4.575346,13.100000,52.573410,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:23 PM,628.906882,91.800986,13.581262,449.887300,12.398587,51.802562,1.333814,33.048474,207.311767,0.000000,1.565004,21.101483,13.041698,224.943650,14.265248,0.672235,0.667275,4.575486,13.100000,52.578683,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:23 PM,628.919485,91.267321,13.581251,449.923484,12.415278,51.956179,1.333692,33.036166,207.305252,0.000000,1.564016,21.088538,13.033468,224.961742,14.195416,0.671104,0.661008,4.575624,13.100000,52.580355,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:24 PM,628.863742,91.283616,13.576307,449.745424,12.415278,50.686028,1.341613,33.128474,207.384744,0.000000,1.536844,21.105798,12.807033,224.872712,14.339011,0.670700,0.651509,4.575691,13.100000,52.585776,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:24 PM,629.084780,91.393608,13.577649,449.438680,12.427796,49.262859,1.338566,33.140781,207.180516,0.000000,1.528839,21.062649,12.740325,224.719340,14.443146,0.672073,0.652802,4.575767,13.100000,52.603219,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:24 PM,628.598471,91.528043,13.576256,449.646074,12.390242,49.149968,1.337178,33.128474,206.995451,0.000000,1.525253,21.075594,12.710443,224.823037,14.504108,0.672154,0.655192,4.575902,13.100000,52.613543,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:25 PM,628.545380,92.029117,13.579147,449.350848,12.402760,48.901465,1.341350,33.128474,207.236470,0.000000,1.522955,21.088538,12.691292,224.675424,14.466420,0.671104,0.650799,4.575969,13.100000,52.624675,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:25 PM,628.651028,91.886535,13.583063,449.246021,12.398587,48.749285,1.342438,33.110012,207.138317,0.000000,1.521291,21.092853,12.677421,224.623010,14.525607,0.671508,0.654352,4.576039,13.100000,52.637283,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:25 PM,628.331131,91.825428,13.586280,449.131675,12.398587,48.504243,1.347096,33.146935,207.443898,0.000000,1.520567,21.054019,12.671392,224.565838,14.484713,0.672315,0.649183,4.576117,13.100000,52.660928,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:26 PM,628.521967,91.939494,13.584300,448.900617,12.402760,48.436187,1.349216,33.030012,207.351518,0.000000,1.520567,21.079909,12.671392,224.450309,14.547391,0.671508,0.655709,4.576254,13.100000,52.684311,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:26 PM,628.039334,91.743953,13.593777,448.697748,12.423623,48.436187,1.348578,33.060782,207.819577,0.000000,1.502810,21.084224,12.523413,224.348874,14.645476,0.671508,0.649054,4.576390,13.100000,52.711736,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:27 PM,628.048235,92.033191,13.593777,448.642574,12.419450,48.436187,1.349592,33.097705,207.905586,0.000000,1.500861,21.071279,12.507175,224.321287,14.690501,0.673850,0.649054,4.576526,13.100000,52.727654,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:27 PM,627.931460,91.874314,13.593777,448.595889,12.423623,48.436187,1.349583,33.140781,207.910988,0.000000,1.499273,21.075594,12.493944,224.297944,14.814519,0.675142,0.657519,4.576595,13.100000,52.744372,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:27 PM,627.717658,91.906904,13.575907,448.751145,12.419450,48.380011,1.350328,33.122320,208.016912,0.000000,1.526614,21.058334,12.721779,224.375573,14.543033,0.673285,0.658811,4.576664,13.100000,52.757979,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:27 PM,627.500814,91.968010,13.569649,448.880329,12.427796,48.388972,1.343178,33.054628,207.653717,0.000000,1.534790,21.101483,12.789920,224.440165,14.473446,0.671750,0.661072,4.576733,13.100000,52.767497,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:28 PM,627.829767,91.963937,13.566158,449.246369,12.402760,48.653885,1.337844,33.030012,207.913102,0.000000,1.531269,21.105798,12.760572,224.623184,14.541370,0.673769,0.662235,4.576803,13.100000,52.777277,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:28 PM,627.570216,91.699141,13.563518,449.562449,12.415278,48.517417,1.342799,33.097705,208.011408,0.000000,1.535792,21.079909,12.798266,224.781225,14.564631,0.674819,0.667275,4.576878,13.100000,52.794587,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:29 PM,627.876380,92.135035,13.568750,449.676997,12.411105,48.822127,1.333899,33.134628,208.147901,0.000000,1.530459,21.084224,12.753824,224.838498,14.527778,0.674658,0.659392,4.577012,13.100000,52.813054,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:29 PM,628.230990,91.849871,13.564186,449.098059,12.415278,48.823737,1.345597,33.134628,208.008354,0.000000,1.567081,21.054019,13.059010,224.549030,14.291691,0.674496,0.669278,4.577156,13.100000,52.823840,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:30 PM,628.177077,91.792838,13.572788,449.685844,12.411105,49.462433,1.344283,33.066935,207.933260,0.000000,1.571913,21.092853,13.099277,224.842922,14.285440,0.675788,0.671540,4.577296,13.100000,52.824948,49.500000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,13.100000,0.000000,0.000000,0.000000,49.500000,0.000000,0.000000,0.000000,0.000000,30.000000,49.500000,2.700000,13.100000,1.965000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:31 PM,628.209428,91.613592,13.579491,449.815415,12.415278,50.977525,1.350132,33.079243,208.526312,0.000000,1.584263,21.088538,13.202191,224.907707,12.930809,0.675142,0.554006,4.577636,19.900000,52.816360,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:31 PM,628.079104,91.898756,13.582231,449.814736,12.411105,51.171161,1.360843,33.116166,208.556104,0.000000,1.586095,21.071279,13.217454,224.907368,12.401557,0.673042,0.507160,4.577710,19.900000,52.996860,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
