Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:48:32 PM,628.194636,91.788764,13.583527,448.944485,12.415278,50.356262,1.348841,33.110012,207.876965,0.000000,1.558498,21.075594,12.987487,224.472242,11.782976,0.674335,0.427490,4.577847,19.900000,53.375265,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:32 PM,628.196180,91.894682,13.584336,448.895232,12.394414,50.429265,1.349562,33.011551,207.863819,0.000000,1.558543,21.092853,12.987858,224.447616,11.067310,0.679423,0.355510,4.577985,19.900000,53.760051,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:32 PM,627.854537,91.430272,13.581945,449.405652,12.406932,45.860337,1.348290,33.005397,206.331472,0.000000,1.568979,21.058334,13.074827,224.702826,10.363258,0.681523,0.294061,4.578124,19.900000,53.941686,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:33 PM,628.119311,91.837650,13.624783,449.106081,12.411105,39.284283,1.366260,33.048474,205.561946,0.000000,1.564074,21.071279,13.033949,224.553040,10.129471,0.682896,0.267698,4.578192,19.900000,54.149338,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:33 PM,627.963961,91.898756,13.640283,449.279575,12.402760,36.430759,1.370083,33.202320,205.690020,0.000000,1.555542,21.088538,12.962851,224.639787,9.956567,0.685804,0.243468,4.578267,19.900000,54.541965,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:34 PM,627.974455,91.955789,13.654918,448.957100,12.411105,32.652594,1.389345,33.190012,205.963637,0.000000,1.543818,21.088538,12.865152,224.478550,9.665260,0.691296,0.203988,4.578409,19.900000,54.914555,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:34 PM,628.029310,91.760248,13.654918,448.840138,12.411105,30.620815,1.394777,33.183858,205.827292,0.000000,1.550424,21.075594,12.920197,224.420069,9.420046,0.696869,0.179435,4.578543,19.900000,55.301513,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:35 PM,627.890768,91.483231,13.654918,449.343884,12.394414,25.686713,1.435688,33.226935,207.895872,0.000000,1.621780,21.079909,13.514831,224.671942,8.827949,0.700907,0.158112,4.578681,19.900000,55.666799,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:35 PM,627.859945,91.984305,13.654918,449.275844,12.398587,23.969857,1.443829,33.134628,208.035999,0.000000,1.625835,21.062649,13.548621,224.637922,8.738039,0.708500,0.143897,4.578817,19.900000,55.849355,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:35 PM,627.589165,91.678772,13.638477,450.458717,12.411105,18.112964,1.539824,33.270012,213.283105,0.000000,1.715655,21.058334,14.297125,225.229358,8.240243,0.710680,0.137565,4.578888,19.900000,56.006722,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:35 PM,627.949797,91.886535,13.645973,451.214043,12.398587,16.215901,1.600932,33.233089,215.765191,0.000000,1.715655,21.054019,14.297125,225.607021,8.198187,0.711649,0.132266,4.578954,19.900000,56.163603,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:36 PM,628.037558,91.947642,13.646475,451.169244,12.394414,14.157206,1.600932,33.196166,215.970207,0.000000,1.715655,21.049704,14.297125,225.584622,8.185476,0.716092,0.126515,4.579025,19.900000,56.318616,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:36 PM,627.392761,91.597297,13.647267,449.827774,12.386069,12.808845,1.622571,33.288474,216.463721,0.000000,1.715655,21.058334,14.297125,224.913887,8.193166,0.717788,0.125611,4.579095,19.900000,56.474874,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:36 PM,627.323662,91.454715,13.648396,450.448114,12.398587,11.388175,1.622571,33.140781,217.116704,0.000000,1.715655,21.058334,14.297125,225.224057,8.251071,0.720776,0.128583,4.579163,19.900000,56.631754,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:37 PM,627.336340,91.674699,13.646907,450.026772,12.398587,10.882009,1.632558,33.337704,216.789120,0.000000,1.715655,21.066964,14.297125,225.013386,8.322628,0.725299,0.131426,4.579234,19.900000,56.792370,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:37 PM,627.301446,91.548412,13.644493,449.638148,12.398587,10.409870,1.670843,33.220781,218.077417,0.000000,1.715655,21.062649,14.297125,224.819074,8.424158,0.731034,0.136143,4.579414,19.900000,57.256786,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:37 PM,627.655906,91.862092,13.644189,449.908483,12.411105,10.409870,1.682269,33.159243,219.996605,0.000000,1.791569,21.054019,14.929740,224.954242,8.213119,0.740322,0.142540,4.579513,19.900000,57.399498,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:38 PM,628.064896,91.568781,13.646521,450.260924,12.423623,10.409870,1.687489,33.306935,224.146291,0.000000,1.789968,21.054019,14.916404,225.130462,8.258366,0.739353,0.147580,4.579580,19.900000,57.550465,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:38 PM,628.190156,91.589149,13.641105,450.233350,12.398587,10.460117,1.709128,33.183858,225.779668,0.000000,1.797181,21.049704,14.976508,225.116675,8.319900,0.743230,0.153912,4.579656,19.900000,57.818505,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:39 PM,628.610355,91.959863,13.637778,449.729646,12.415278,12.695735,1.709128,33.319243,225.822915,0.000000,1.827573,21.066964,15.229774,224.864823,8.323849,0.748238,0.164509,4.579792,19.900000,58.081789,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:39 PM,628.677887,91.833576,13.636973,449.695128,12.398587,12.601068,1.709128,33.079243,225.822915,0.000000,1.833131,21.049704,15.276092,224.847564,8.461340,0.751791,0.178853,4.579930,19.900000,58.209323,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:39 PM,628.814912,91.780617,13.641869,450.011934,12.415278,17.371260,1.733796,33.208474,229.547040,0.000000,1.833131,21.019500,15.276092,225.005967,8.580009,0.752761,0.190936,4.579996,19.900000,58.338279,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:39 PM,628.928641,91.621740,13.642124,450.351660,12.436141,19.208005,1.752406,33.159243,230.158107,0.000000,1.833131,21.032445,15.276092,225.175830,8.728933,0.756799,0.203278,4.580066,19.900000,58.465693,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:40 PM,628.477476,91.878387,13.650696,449.905909,12.440314,23.442603,1.752406,33.146935,230.158107,0.000000,1.833131,21.036760,15.276092,224.952955,8.819403,0.757122,0.212905,4.580137,19.900000,58.723605,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:40 PM,627.535758,91.788764,13.651314,449.282545,12.448659,24.561274,1.691973,33.251550,230.158107,0.000000,1.822451,21.075594,15.187091,224.641273,9.022952,0.761968,0.224665,4.580274,19.900000,58.853805,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:40 PM,628.001205,91.825428,13.645726,449.369165,12.448659,27.343065,1.680716,33.122320,230.604183,0.000000,1.807208,21.058334,15.060064,224.684583,9.250416,0.762291,0.240754,4.580343,19.900000,58.985427,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:41 PM,627.891086,91.817281,13.647785,449.715065,12.444486,28.674412,1.682245,33.153089,232.477972,0.000000,1.838765,21.049704,15.323045,224.857532,9.210694,0.764957,0.251222,4.580415,19.900000,59.260599,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:41 PM,627.891062,91.829502,13.647409,449.714596,12.448659,30.252462,1.672683,33.270012,232.568009,0.000000,1.838792,21.036760,15.323270,224.857298,9.362831,0.769480,0.263498,4.580560,19.900000,59.513342,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:42 PM,628.357108,91.479158,13.652371,449.581788,12.411105,30.941529,1.666672,33.097705,232.916865,0.000000,1.906902,21.049704,15.890846,224.790894,9.189933,0.772387,0.279071,4.580697,19.900000,59.746570,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:42 PM,628.107530,91.450641,13.653564,449.918839,12.423623,31.554034,1.668257,33.183858,233.175749,0.000000,1.923470,21.049704,16.028918,224.959420,9.236325,0.774083,0.291864,4.580835,19.900000,59.965460,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:43 PM,627.916217,91.528043,13.653843,448.950466,12.431968,33.374533,1.658026,33.091551,233.275145,0.000000,1.971827,21.045390,16.431892,224.475233,9.211889,0.776668,0.313187,4.580973,19.900000,60.061668,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:43 PM,627.927380,91.523969,13.652545,448.918031,12.427796,34.769682,1.673430,33.134628,235.526749,0.000000,1.979182,21.041075,16.493183,224.459015,9.239006,0.778526,0.318615,4.581038,19.900000,60.157533,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:43 PM,627.636682,92.061707,13.652680,448.972971,12.423623,35.058920,1.667187,33.110012,235.077597,0.000000,1.979182,21.045390,16.493183,224.486486,9.367010,0.777960,0.334381,4.581108,19.900000,60.255195,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:44 PM,628.260107,91.405830,13.678503,449.369542,12.427796,35.092948,1.695766,33.140781,236.331439,0.000000,1.979182,21.066964,16.493183,224.684771,9.430672,0.780868,0.339033,4.581179,19.900000,60.447491,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:44 PM,628.005577,91.499526,13.687115,449.599583,12.423623,35.399200,1.699045,33.183858,236.571324,0.000000,1.979182,21.054019,16.493183,224.799792,9.542896,0.783856,0.349371,4.581321,19.900000,60.633352,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:44 PM,627.947426,91.503600,13.711342,448.017109,12.427796,36.088268,1.698810,33.122320,235.841069,0.000000,2.014854,21.062649,16.790450,224.008554,9.514781,0.785633,0.364620,4.581457,19.900000,60.721673,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:45 PM,628.184230,91.760248,13.707935,449.294547,12.431968,36.951729,1.700625,33.183858,236.098809,0.000000,2.014854,21.019500,16.790450,224.647273,9.606980,0.785472,0.375928,4.581525,19.900000,60.808395,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:45 PM,628.255756,91.548412,13.718096,449.423025,12.452832,37.803351,1.713195,33.103858,236.571324,0.000000,2.014854,21.049704,16.790450,224.711513,9.657756,0.787087,0.380451,4.581595,19.900000,60.897881,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:45 PM,628.317228,91.662477,13.718096,448.917840,12.448659,38.727960,1.732724,33.140781,236.571324,0.000000,2.014854,21.032445,16.790450,224.458920,9.709334,0.787572,0.386202,4.581667,19.900000,61.067869,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:46 PM,628.744166,91.308059,13.718096,449.937444,12.436141,38.959382,1.752606,33.190012,237.252057,0.000000,2.014854,21.058334,16.790450,224.968722,9.870748,0.790479,0.402808,4.581803,19.900000,61.153209,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:46 PM,628.623257,92.387609,13.742406,449.770093,12.436141,40.018505,1.759064,33.196166,237.928025,0.000000,2.013862,21.041075,16.782186,224.885046,9.955420,0.792175,0.410755,4.581872,19.900000,61.243506,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:46 PM,628.515441,92.090224,13.753376,449.998600,12.411105,40.711826,1.765305,33.257704,238.580065,0.000000,2.014854,21.041075,16.790450,224.999300,10.000628,0.793064,0.415924,4.581945,19.900000,61.413029,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:47 PM,628.392919,91.291764,13.776721,450.110440,12.440314,41.128669,1.778832,33.134628,238.947648,0.000000,2.017173,21.041075,16.809776,225.055220,10.092568,0.796214,0.425294,4.582080,19.900000,61.507402,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:47 PM,628.294793,91.788764,13.776591,449.773795,12.427796,41.128669,1.776012,33.233089,239.186770,0.000000,2.024924,21.041075,16.874367,224.886898,10.120548,0.796941,0.432660,4.582156,19.900000,61.678644,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:48 PM,628.215768,91.246952,13.784791,449.216366,12.423623,41.128669,1.778270,33.097705,239.306923,0.000000,2.017204,21.041075,16.810032,224.608183,10.209197,0.799687,0.435955,4.582296,19.900000,61.848184,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:48 PM,628.444822,91.976158,13.804502,449.761463,12.419450,41.481710,1.787362,33.042320,240.345625,0.000000,2.017045,21.028130,16.808709,224.880732,10.299296,0.802029,0.444419,4.582437,19.900000,62.010614,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:48 PM,628.406340,91.666551,13.837164,449.370338,12.423623,41.839004,1.785226,33.171551,240.524942,0.000000,1.976455,21.049704,16.470457,224.685169,10.567070,0.804695,0.448426,4.582567,19.900000,62.109165,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:49 PM,628.248426,91.621740,13.842415,449.678109,12.419450,42.708507,1.802555,33.165397,241.460604,0.000000,2.027247,21.054019,16.893727,224.839055,10.392222,0.805421,0.458635,4.582642,19.900000,62.285775,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:49 PM,628.243344,91.638035,13.842415,449.678948,12.394414,42.939764,1.806288,33.048474,241.711732,0.000000,2.028466,21.045390,16.903882,224.839474,10.471719,0.808814,0.465678,4.582779,19.900000,62.450174,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:50 PM,628.247047,91.690994,13.842415,449.284320,12.394414,42.640274,1.831602,33.110012,243.612655,0.000000,2.074646,21.045390,17.288713,224.642160,10.309742,0.810429,0.472915,4.582916,19.900000,62.606231,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:50 PM,628.470622,91.471010,13.842415,449.377665,12.398587,42.689628,1.848112,33.030012,244.502770,0.000000,2.072268,21.054019,17.268898,224.688833,10.409007,0.812448,0.481767,4.583055,19.900000,62.752145,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:51 PM,627.878167,92.289839,13.842415,449.620852,12.419450,42.787742,1.881743,33.073089,244.273510,0.000000,2.089917,21.062649,17.415977,224.810426,10.419008,0.815356,0.491136,4.583195,19.900000,62.893658,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:51 PM,628.202527,91.695068,13.842415,449.706702,12.431968,42.923033,1.894864,33.097705,245.012408,0.000000,2.054316,21.062649,17.119303,224.853351,10.687767,0.817698,0.499665,4.583333,19.900000,63.037279,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:52 PM,628.083515,91.943568,13.842415,449.496630,12.406932,43.155812,1.893038,33.060782,245.236176,0.000000,2.063068,21.032445,17.192233,224.748315,10.659133,0.819637,0.499794,4.583469,19.900000,63.114115,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:52 PM,628.632810,91.723584,13.842415,449.693259,12.419450,43.176608,1.888810,33.030012,246.218705,0.000000,2.042609,21.019500,17.021742,224.846630,10.866727,0.821333,0.510456,4.583538,19.900000,63.194188,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:52 PM,628.055196,92.012822,13.842415,449.456519,12.411105,43.382047,1.906212,33.036166,245.853016,0.000000,2.068655,21.045390,17.238794,224.728259,10.714938,0.822060,0.507871,4.583611,19.900000,63.346207,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:53 PM,627.441954,91.690994,13.778706,431.518264,12.390242,44.143020,1.948823,33.140781,247.642185,0.000000,2.047530,21.028130,17.062752,215.759132,10.961184,0.825290,0.521311,4.583747,19.900000,63.421665,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:53 PM,627.682700,92.155404,13.768432,430.203260,12.394414,44.861643,1.987014,33.122320,248.780469,0.000000,2.038036,21.028130,16.983630,215.101630,11.050955,0.825371,0.525963,4.583817,19.900000,63.507972,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:53 PM,627.963923,91.882461,13.763686,430.203260,12.406932,45.288017,1.996783,33.054628,249.684383,0.000000,2.006187,21.036760,16.718224,215.101630,11.258465,0.826260,0.528935,4.583892,19.900000,63.674327,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:54 PM,627.999491,91.947642,13.757110,430.203260,12.419450,45.421593,2.006707,33.030012,249.684383,0.000000,1.995238,21.019500,16.626987,215.101630,11.372869,0.829975,0.531520,4.584028,19.900000,63.759677,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:54 PM,628.340632,91.748027,13.709796,428.698010,12.457004,45.046925,2.012076,33.097705,249.899351,0.000000,2.097906,21.019500,17.482546,214.349005,10.861220,0.830783,0.536366,4.584154,19.900000,63.920557,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:54 PM,627.969359,92.008748,13.703830,428.698010,12.431968,45.147992,2.033368,33.097705,249.899351,0.000000,2.130240,21.032445,17.752003,214.349005,10.714936,0.833287,0.536237,4.584236,19.900000,63.981165,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:55 PM,627.802190,92.041338,13.695678,429.090498,12.415278,44.818545,2.035380,33.183858,249.899351,0.000000,2.180141,21.010870,18.167842,214.545249,10.483887,0.833852,0.537529,4.584302,19.900000,64.037195,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:55 PM,627.624837,91.821355,13.695678,429.663316,12.431968,45.783337,2.035380,33.165397,250.939130,0.000000,2.180141,21.028130,18.167842,214.831658,10.530690,0.834094,0.543409,4.584373,19.900000,64.136121,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:56 PM,627.496782,91.984305,13.695678,430.996634,12.431968,47.250615,2.035380,33.085397,252.264001,0.000000,2.180141,21.019500,18.167842,215.498317,10.523898,0.838698,0.537917,4.584519,19.900000,64.229657,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:56 PM,627.674987,91.947642,13.695678,430.738859,12.415278,47.257967,2.035380,33.110012,252.264001,0.000000,2.180141,21.066964,18.167842,215.369429,10.576011,0.838213,0.545218,4.584651,19.900000,64.277773,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:56 PM,627.566602,91.788764,13.654625,431.340606,12.394414,46.839108,2.053690,33.066935,252.335657,0.000000,2.179712,21.006556,18.164267,215.670303,10.625028,0.838536,0.551034,4.584720,19.900000,64.326323,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:57 PM,627.827026,91.968010,13.648879,430.858351,12.423623,46.307179,2.074561,33.140781,252.335657,0.000000,2.173511,21.041075,18.112595,215.429176,10.651500,0.840556,0.548514,4.584792,19.900000,64.422624,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:57 PM,627.716655,92.016896,13.646766,430.853384,12.419450,45.963378,2.078781,33.048474,252.335657,0.000000,2.142581,21.045390,17.854845,215.426692,10.839944,0.841525,0.552003,4.584927,19.900000,64.478846,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:57 PM,627.446022,91.690994,13.638614,431.203782,12.402760,46.241986,2.093949,33.177704,253.231358,0.000000,2.123448,21.032445,17.695401,215.601891,10.958410,0.842171,0.554006,4.585002,19.900000,64.598317,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:58 PM,627.633427,92.240953,13.601691,431.213613,12.406932,46.385342,2.097524,33.116166,253.231358,0.000000,2.102730,21.019500,17.522748,215.606806,11.084438,0.844513,0.553941,4.585142,19.900000,64.722034,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:58 PM,627.668667,91.548412,13.580082,431.073909,12.436141,46.517264,2.095904,33.122320,254.772745,0.000000,2.096076,20.993611,17.467298,215.536954,11.160214,0.845159,0.558400,4.585277,19.900000,64.856715,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:59 PM,627.716757,91.629887,13.583838,430.792766,12.411105,46.286237,2.094048,33.116166,254.413079,0.000000,2.153676,21.002241,17.947300,215.396383,10.891109,0.848309,0.559046,4.585419,19.900000,64.978269,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:48:59 PM,627.935902,91.772469,13.577382,430.855015,12.415278,46.430829,2.091825,33.183858,255.772700,0.000000,2.121402,21.010870,17.678347,215.427507,11.091069,0.850086,0.561630,4.585557,19.900000,65.092843,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:00 PM,627.798503,91.858019,13.577624,430.670851,12.427796,46.263762,2.090316,33.177704,256.553552,0.000000,2.137544,21.019500,17.812865,215.335425,11.002904,0.850167,0.560984,4.585693,19.900000,65.151006,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:00 PM,627.868032,91.805059,13.591278,430.184541,12.436141,45.965714,2.084402,33.091551,257.379876,0.000000,2.131843,21.032445,17.765362,215.092270,11.012246,0.850894,0.557689,4.585760,19.900000,65.210582,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:00 PM,628.076162,91.678772,13.596608,430.004651,12.436141,46.305182,2.066960,33.226935,257.542664,0.000000,2.147185,21.019500,17.893209,215.002325,10.978326,0.851298,0.563052,4.585831,19.900000,65.267406,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:00 PM,628.104740,91.886535,13.594060,429.926252,12.436141,46.402564,2.066807,33.146935,257.899750,0.000000,2.149153,21.010870,17.909607,214.963126,11.028154,0.852752,0.569320,4.585899,19.900000,65.328251,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:01 PM,627.755248,92.073929,13.646558,423.429091,12.436141,46.524702,2.072693,33.134628,258.396626,0.000000,2.231123,21.002241,18.592691,211.714546,10.625520,0.852509,0.569901,4.585977,19.900000,65.415613,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:01 PM,627.830422,92.236879,13.679472,421.109957,12.415278,46.650488,2.076083,33.214627,257.992075,0.000000,2.196833,21.006556,18.306938,210.554979,10.826179,0.855417,0.571581,4.586108,19.900000,65.457680,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
