Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:49:01 PM,627.571373,91.931346,13.701070,420.042822,12.406932,46.795302,2.094502,33.140781,258.429028,0.000000,2.193299,20.989296,18.277492,210.021411,10.860560,0.855579,0.573649,4.586180,19.900000,65.500556,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:02 PM,627.936288,91.886535,13.714598,420.321358,12.402760,46.420496,2.094630,33.110012,259.260889,0.000000,2.162807,20.997926,18.023388,210.160679,11.013554,0.856467,0.572744,4.586246,19.900000,65.549359,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:02 PM,627.768762,91.544338,13.718096,420.042822,12.423623,46.609985,2.108327,33.110012,259.184323,0.000000,2.197600,21.002241,18.313332,210.021411,10.872506,0.857759,0.575846,4.586450,19.900000,65.693651,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:03 PM,627.998550,92.090224,13.718096,421.714425,12.461177,46.435386,2.115557,33.233089,258.713217,0.000000,2.142783,21.019500,17.856522,210.857212,11.120494,0.858405,0.571323,4.586525,19.900000,65.743684,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:03 PM,627.813712,91.792838,13.718096,422.128221,12.448659,46.533217,2.127485,33.048474,259.610240,0.000000,2.139554,20.989296,17.829617,211.064110,11.172005,0.858405,0.575781,4.586594,19.900000,65.803108,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:03 PM,627.926266,91.862092,13.718096,422.594231,12.448659,46.444301,2.129818,33.226935,259.904590,0.000000,2.121679,21.002241,17.680658,211.297116,11.300390,0.860829,0.577719,4.586667,19.900000,65.860548,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:03 PM,627.707965,91.560633,13.718096,421.969673,12.448659,46.762579,2.126331,33.183858,259.571684,0.000000,2.136444,21.010870,17.803698,210.984836,11.217002,0.861959,0.575910,4.586733,19.900000,65.920243,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:04 PM,627.480062,91.743953,13.738476,421.636126,12.448659,46.977472,2.120961,33.128474,260.299332,0.000000,2.135817,21.015185,17.798475,210.818063,11.274244,0.862605,0.582178,4.586801,19.900000,65.978547,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:04 PM,627.465110,92.053560,13.738476,421.635004,12.431968,47.027431,2.121887,33.153089,260.427367,0.000000,2.134110,20.980666,17.784248,210.817502,11.301555,0.863655,0.583470,4.586871,19.900000,66.042275,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:04 PM,627.435293,91.988379,13.738476,421.564831,12.440314,46.943678,2.124091,33.183858,260.384139,0.000000,2.128734,21.028130,17.739446,210.782416,11.187816,0.863898,0.565055,4.586947,19.900000,66.161301,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:05 PM,627.465743,91.707289,13.738476,421.626643,12.452832,46.774423,2.122394,33.030012,260.483188,0.000000,2.122151,21.010870,17.684593,210.813321,11.380085,0.865675,0.583341,4.587087,19.900000,66.279454,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:05 PM,627.384330,91.715436,13.738476,418.612823,12.431968,46.946041,2.124393,33.190012,260.929700,0.000000,2.202981,21.015185,18.358178,209.306412,10.996143,0.867855,0.585602,4.587222,19.900000,66.386717,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:06 PM,627.349508,91.507674,13.738897,415.794065,12.427796,46.872861,2.118999,33.146935,261.232768,0.000000,2.224135,20.989296,18.534454,207.897032,10.921944,0.869713,0.587799,4.587365,19.900000,66.463916,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:06 PM,627.336000,92.037265,13.741201,415.502770,12.440314,46.904450,2.119741,33.140781,261.363653,0.000000,2.226370,21.010870,18.553080,207.751385,10.915696,0.870278,0.587864,4.587497,19.900000,66.503698,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:07 PM,627.737213,91.878387,13.767230,412.140259,12.419450,46.633625,2.044943,33.190012,260.688067,0.000000,2.319340,20.989296,19.327833,206.070130,10.484410,0.870117,0.588898,4.587570,19.900000,66.556122,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:07 PM,627.848218,91.666551,13.772359,412.140259,12.423623,47.116272,2.045471,33.128474,261.160549,0.000000,2.319340,20.967721,19.327833,206.070130,10.493232,0.871409,0.588833,4.587708,19.900000,66.587464,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:07 PM,628.141215,91.743953,13.781275,411.763947,12.427796,48.180566,2.042538,33.091551,261.375724,0.000000,2.319340,20.997926,19.327833,205.881973,10.503795,0.871975,0.589738,4.587843,19.900000,66.604057,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:08 PM,628.200027,91.849871,13.781275,412.046181,12.415278,49.320916,2.052323,33.097705,263.155722,0.000000,2.246817,20.989296,18.723479,206.023090,10.863925,0.871328,0.593227,4.587916,19.900000,66.652753,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:08 PM,628.342501,92.452789,13.781275,412.176845,12.411105,48.836087,2.047064,33.134628,263.217227,0.000000,2.236007,20.984981,18.633393,206.088423,10.910428,0.872459,0.591289,4.588055,19.900000,66.720350,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:09 PM,628.311961,92.167625,13.781275,412.523414,12.436141,48.322889,2.044640,33.110012,263.897689,0.000000,2.265170,20.993611,18.876415,206.261707,10.737516,0.875932,0.583406,4.588193,19.900000,66.751003,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:09 PM,628.218080,91.813207,13.773746,413.258744,12.427796,47.866691,2.066636,33.103858,264.839640,0.000000,2.286693,20.980666,19.055774,206.629372,10.656702,0.874317,0.587799,4.588261,19.900000,66.777665,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:09 PM,628.314506,91.686920,13.781275,412.892884,12.423623,48.002614,2.050471,33.146935,264.739321,0.000000,2.281144,21.015185,19.009537,206.446442,10.684510,0.873994,0.588381,4.588333,19.900000,66.825178,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:10 PM,628.255406,92.130961,13.774051,413.365366,12.419450,47.937015,2.069188,33.183858,264.839640,0.000000,2.286202,21.015185,19.051686,206.682683,10.675121,0.876336,0.587993,4.588468,19.900000,66.850292,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:10 PM,628.323668,91.609518,13.770654,408.796836,12.415278,47.249693,2.054593,33.183858,264.213144,0.000000,2.287298,20.997926,19.060819,204.398418,10.635636,0.876336,0.583276,4.588542,19.900000,66.872510,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:10 PM,628.028921,91.866166,13.770474,403.985776,12.419450,46.351971,2.041441,33.023859,263.491411,0.000000,2.305291,20.993611,19.210758,201.992888,10.573180,0.876336,0.586119,4.588608,19.900000,66.894751,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:11 PM,627.976765,91.609518,13.770424,402.417441,12.423623,46.351971,2.063726,33.122320,264.217732,0.000000,2.295289,21.002241,19.127406,201.208721,10.599081,0.877305,0.582372,4.588680,19.900000,66.936498,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:11 PM,627.942908,92.012822,13.775067,402.356134,12.427796,46.351971,2.068942,33.214627,264.524379,0.000000,2.313945,20.997926,19.282871,201.178067,10.549928,0.877951,0.586766,4.588824,19.900000,66.973782,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:11 PM,628.214388,92.082076,13.775170,402.356134,12.411105,46.351971,2.065342,33.116166,265.556927,0.000000,2.315130,21.010870,19.292752,201.178067,10.600926,0.879971,0.592581,4.588958,19.900000,66.990447,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:12 PM,628.009487,92.012822,13.775407,402.356134,12.419450,46.473967,2.064811,33.091551,265.002244,0.000000,2.309695,20.980666,19.247458,201.178067,10.593001,0.876901,0.591095,4.589024,19.900000,67.008366,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:12 PM,628.052504,91.625813,13.777163,403.577216,12.427796,47.771370,2.064623,33.097705,266.129703,0.000000,2.300593,21.019500,19.171608,201.788608,10.595825,0.878355,0.584246,4.589095,19.900000,67.028699,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:12 PM,628.113100,92.118740,13.779237,403.683681,12.415278,47.645272,2.070520,33.079243,266.267785,0.000000,2.300359,20.997926,19.169659,201.841840,10.666188,0.880294,0.591870,4.589170,19.900000,67.067599,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:13 PM,626.972985,91.915051,13.772614,402.881261,12.415278,47.849223,2.084945,33.146935,267.047786,0.000000,2.309929,20.967721,19.249409,201.440630,10.642861,0.880213,0.594842,4.589303,19.900000,67.087082,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:13 PM,627.122707,91.479158,13.768855,403.004593,12.406932,47.731221,2.093109,33.146935,266.466558,0.000000,2.318574,21.015185,19.321446,201.502297,10.566372,0.880778,0.589156,4.589472,19.900000,67.138089,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:14 PM,627.626001,91.495453,13.761537,403.698873,12.419450,47.490901,2.081650,33.054628,266.398307,0.000000,2.321815,21.002241,19.348457,201.849437,10.513471,0.880698,0.583922,4.589581,19.900000,67.155165,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:14 PM,627.020910,91.658404,13.731340,403.839938,12.419450,47.174787,2.073983,33.023859,265.651244,0.000000,2.335418,20.989296,19.461819,201.919969,10.535349,0.881424,0.594842,4.589658,19.900000,67.181333,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:14 PM,626.458494,91.735805,13.709027,403.779849,12.419450,46.773824,2.078972,33.116166,266.006340,0.000000,2.292455,20.989296,19.103794,201.889925,10.735024,0.882636,0.593938,4.589789,19.900000,67.199109,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:15 PM,626.458494,91.853945,13.709027,403.779849,12.419450,46.773824,2.078972,33.202320,266.006340,0.000000,2.292455,21.006556,19.103794,201.889925,10.751113,0.883040,0.595747,4.589861,19.900000,67.242458,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:15 PM,626.749255,91.870240,13.702018,400.141266,12.406932,46.727241,2.078820,33.208474,266.406845,0.000000,2.298420,20.980666,19.153497,200.070633,10.746407,0.882878,0.599107,4.589998,19.900000,67.263797,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:15 PM,627.244582,92.037265,13.704594,396.758485,12.394414,46.876215,2.064925,33.042320,266.259325,0.000000,2.319729,21.019500,19.331077,198.379242,10.620994,0.884332,0.593938,4.590065,19.900000,67.282133,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:16 PM,627.249928,92.016896,13.700405,396.261961,12.402760,46.829604,2.063723,33.122320,266.273756,0.000000,2.320201,20.993611,19.335006,198.130981,10.628119,0.884978,0.594584,4.590136,19.900000,67.297944,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:16 PM,627.115207,91.923199,13.697716,394.453571,12.381896,47.690818,2.063474,33.128474,266.318993,0.000000,2.271907,21.002241,18.932555,197.226786,10.886986,0.883524,0.600528,4.590205,19.900000,67.319159,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:16 PM,626.608099,91.882461,13.697716,393.700946,12.402760,49.259859,2.070416,33.171551,267.788287,0.000000,2.226164,21.032445,18.551370,196.850473,11.111775,0.884574,0.599624,4.590275,19.900000,67.351213,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:16 PM,626.356624,91.605445,13.718606,393.700946,12.402760,49.523223,2.092807,33.122320,267.116959,0.000000,2.221116,21.002241,18.509297,196.850473,11.154851,0.884817,0.601756,4.590345,19.900000,67.390631,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:17 PM,626.216265,92.041338,13.738528,393.700946,12.406932,49.365322,2.090909,33.116166,268.285684,0.000000,2.215195,21.002241,18.459956,196.850473,11.162668,0.884090,0.599559,4.590415,19.900000,67.469422,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:17 PM,626.822530,92.078002,13.750287,393.700946,12.427796,48.970820,2.097608,33.140781,267.900180,0.000000,2.249442,21.010870,18.745353,196.850473,11.023955,0.885786,0.602079,4.590556,19.900000,67.541341,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:18 PM,626.437793,91.686920,13.772602,395.009197,12.402760,48.660887,2.113688,33.097705,268.420961,0.000000,2.211240,21.015185,18.427000,197.504599,11.186894,0.886271,0.597944,4.590695,19.900000,67.614782,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:18 PM,626.499190,91.768395,13.768010,394.598645,12.415278,48.201697,2.108516,33.042320,268.242229,0.000000,2.248240,21.002241,18.735331,197.299322,10.998597,0.888936,0.594713,4.590834,19.900000,67.687745,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:19 PM,626.964988,91.739879,13.775161,394.012397,12.398587,46.964412,2.121936,33.042320,268.266307,0.000000,2.265580,20.972036,18.879837,197.006198,10.904551,0.888371,0.593938,4.590972,19.900000,67.749886,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:19 PM,627.104370,91.670625,13.781275,393.680420,12.423623,46.909180,2.121936,33.134628,267.714350,0.000000,2.339108,21.006556,19.492566,196.840210,10.551189,0.889340,0.591482,4.591113,19.900000,67.788010,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:20 PM,627.126553,92.269470,13.781275,393.794515,12.419450,46.462562,2.116283,33.159243,267.846004,0.000000,2.350780,21.015185,19.589833,196.897258,10.502465,0.889986,0.591353,4.591248,19.900000,67.798611,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:20 PM,626.625278,91.670625,13.781275,393.650771,12.431968,46.462562,2.109442,33.183858,268.223000,0.000000,2.369943,20.993611,19.749521,196.825385,10.405958,0.892086,0.587606,4.591346,19.900000,67.810939,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:20 PM,626.822196,91.589149,13.781275,393.841208,12.423623,46.462562,2.106986,33.048474,268.449151,0.000000,2.367420,21.006556,19.728498,196.920604,10.447638,0.890874,0.593162,4.591456,19.900000,67.815841,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:21 PM,626.819332,92.281691,13.781275,393.810418,12.390242,46.462562,2.107167,33.153089,268.514944,0.000000,2.373740,20.989296,19.781163,196.905209,10.409161,0.890067,0.592452,4.591531,19.900000,67.823646,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:21 PM,626.871422,92.037265,13.773932,388.504596,12.427796,47.577799,2.092109,33.116166,270.859795,0.000000,2.362530,21.023815,19.687747,194.252298,10.501970,0.891763,0.596910,4.591665,19.900000,67.828064,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:21 PM,626.942116,91.805059,13.770802,387.382031,12.415278,48.238301,2.091119,33.146935,271.293330,0.000000,2.343264,21.019500,19.527197,193.691016,10.609341,0.892328,0.599301,4.591734,19.900000,67.836522,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:22 PM,627.508140,91.943568,13.777892,381.972100,12.423623,48.055472,2.084787,33.097705,270.242674,0.000000,2.345256,21.002241,19.543803,190.986050,10.589191,0.891278,0.598784,4.591805,19.900000,67.856771,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:22 PM,627.727041,92.110592,13.775112,378.151256,12.415278,48.018442,2.097679,33.146935,270.396785,0.000000,2.348778,21.028130,19.573150,189.075628,10.556808,0.892894,0.594842,4.591943,19.900000,67.876312,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:23 PM,628.120043,91.996527,13.771449,376.014257,12.398587,48.223664,2.100654,33.097705,269.908027,0.000000,2.350865,20.993611,19.590545,188.007128,10.548007,0.893297,0.594519,4.592088,19.900000,67.893457,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:23 PM,627.115186,91.532117,13.812969,376.014257,12.402760,47.256008,2.114121,33.153089,269.696532,0.000000,2.367365,21.023815,19.728041,188.007128,10.462892,0.893459,0.592710,4.592222,19.900000,67.906851,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:24 PM,627.004456,91.695068,13.824729,376.014257,12.402760,47.067818,2.116098,33.214627,269.500212,0.000000,2.378616,21.010870,19.821804,188.007128,10.370162,0.892651,0.587347,4.592361,19.900000,67.910182,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:24 PM,625.838721,91.796912,13.838339,376.014257,12.411105,46.564646,2.114904,33.134628,270.000667,0.000000,2.394437,20.989296,19.953642,188.007128,10.372593,0.895155,0.595036,4.592426,19.900000,67.910536,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:24 PM,625.720909,91.523969,13.838339,375.637945,12.398587,46.564646,2.115625,33.159243,269.985440,0.000000,2.394437,21.002241,19.953642,187.818973,10.391146,0.894267,0.598590,4.592501,19.900000,67.907484,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:25 PM,625.910791,91.886535,13.848529,375.637945,12.419450,46.564646,2.106365,33.079243,269.699712,0.000000,2.377050,21.010870,19.808751,187.818973,10.401800,0.891924,0.591612,4.592642,19.900000,67.908482,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:25 PM,625.520281,92.069855,13.848529,377.895820,12.402760,46.639097,2.090660,33.066935,270.808333,0.000000,2.395113,21.010870,19.959277,188.947910,10.394731,0.892490,0.601304,4.592775,19.900000,67.908922,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:25 PM,625.962345,92.143183,13.848529,377.682562,12.419450,47.396836,2.084469,33.128474,270.827486,0.000000,2.399760,20.993611,19.998000,188.841281,10.381447,0.893217,0.601562,4.592845,19.900000,67.906727,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:26 PM,626.336364,92.016896,13.848529,378.194608,12.423623,47.903906,2.090238,33.085397,270.933870,0.000000,2.394575,20.980666,19.954792,189.097304,10.328596,0.892732,0.591224,4.592914,19.900000,67.904607,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:26 PM,626.402321,91.723584,13.848529,377.749716,12.415278,48.154537,2.098450,33.097705,270.257436,0.000000,2.386871,21.023815,19.890594,188.874858,10.457244,0.893782,0.603824,4.592984,19.900000,67.903916,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:26 PM,626.769574,91.638035,13.848529,377.908882,12.394414,48.205746,2.101786,33.060782,269.762853,0.000000,2.381196,20.984981,19.843303,188.954441,10.436715,0.892974,0.598138,4.593072,19.900000,67.905677,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:27 PM,626.761432,91.890609,13.848529,375.366911,12.402760,47.556775,2.107819,33.091551,269.344350,0.000000,2.385961,21.002241,19.883009,187.683456,10.411359,0.892328,0.598138,4.593193,19.900000,67.906674,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:27 PM,626.905594,91.719510,13.848529,377.315475,12.390242,47.913920,2.102402,33.226935,269.397685,0.000000,2.380672,21.006556,19.838930,188.657737,10.485382,0.893782,0.603953,4.593260,19.900000,67.907856,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:27 PM,626.822202,92.171699,13.848529,376.856014,12.402760,47.984977,2.108992,33.140781,270.127880,0.000000,2.382699,21.019500,19.855821,188.428007,10.466744,0.894590,0.601756,4.593337,19.900000,67.910703,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:28 PM,626.799131,91.707289,13.848325,376.901304,12.402760,47.809132,2.108075,33.048474,270.118538,0.000000,2.383380,20.976351,19.861497,188.450652,10.436643,0.892974,0.599495,4.593470,19.900000,67.911920,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:28 PM,626.532301,92.078002,13.846491,376.931208,12.419450,47.660472,2.105754,33.091551,270.196416,0.000000,2.384223,21.010870,19.868527,188.465604,10.474731,0.894105,0.604341,4.593545,19.900000,67.913785,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:28 PM,626.272373,91.972084,13.845892,376.968791,12.406932,47.651806,2.101891,33.128474,270.539405,0.000000,2.380418,21.002241,19.836820,188.484396,10.438768,0.894267,0.596652,4.593678,19.900000,67.915075,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:29 PM,626.505919,92.078002,13.837052,377.157954,12.415278,47.507694,2.104106,33.085397,270.789009,0.000000,2.373876,21.010870,19.782302,188.578977,10.464928,0.894024,0.596522,4.593747,19.900000,67.917750,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:29 PM,626.285041,91.898756,13.832740,377.364434,12.398587,47.077436,2.108371,33.103858,271.322230,0.000000,2.372277,21.032445,19.768972,188.682217,10.420120,0.892974,0.590190,4.593821,19.900000,67.924618,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:30 PM,625.882711,92.049486,13.836076,377.273066,12.402760,46.654039,2.090313,33.122320,271.099444,0.000000,2.374176,21.015185,19.784802,188.636533,10.516223,0.892732,0.605310,4.593959,19.900000,67.931321,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:30 PM,625.886198,92.196142,13.834800,376.953366,12.394414,46.965602,2.098083,33.146935,270.929574,0.000000,2.368229,21.002241,19.735239,188.476683,10.510460,0.894428,0.599042,4.594095,19.900000,67.935180,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:30 PM,625.635972,91.943568,13.835001,377.730957,12.390242,46.827271,2.091541,33.128474,271.172235,0.000000,2.356922,20.993611,19.641019,188.865478,10.584869,0.892651,0.604211,4.594164,19.900000,67.941092,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:30 PM,626.028709,91.809133,13.833604,377.379377,12.390242,46.902323,2.106681,33.054628,270.795593,0.000000,2.361333,21.010870,19.677777,188.689688,10.599756,0.894267,0.607507,4.594233,19.900000,67.947748,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
