Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:49:31 PM,626.081384,92.135035,13.835515,377.694401,12.381896,46.923560,2.099783,33.048474,269.704585,0.000000,2.347870,20.989296,19.565584,188.847201,10.644255,0.893782,0.605698,4.594303,19.900000,67.955792,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:31 PM,625.964085,91.719510,13.833149,377.389939,12.381896,46.847092,2.107020,33.054628,270.860978,0.000000,2.360110,21.002241,19.667582,188.694970,10.577417,0.893944,0.603888,4.594375,19.900000,67.963315,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:31 PM,626.990392,92.049486,13.845726,377.384189,12.369378,46.720117,2.123526,33.153089,269.895774,0.000000,2.367357,20.993611,19.727974,188.692095,10.496704,0.893863,0.597104,4.594442,19.900000,67.974794,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:32 PM,626.639292,91.792838,13.836218,377.333166,12.352688,48.584368,2.114650,33.171551,270.053803,0.000000,2.338333,21.002241,19.486107,188.666583,10.644147,0.894267,0.599107,4.594583,19.900000,67.991502,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:32 PM,626.572509,92.130961,13.836352,377.548768,12.348515,48.590054,2.127501,33.128474,270.691681,0.000000,2.365978,21.010870,19.716482,188.774384,10.586117,0.895478,0.607313,4.594725,19.900000,68.007590,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:33 PM,626.714140,91.976158,13.834887,377.234422,12.373551,50.222117,2.131137,33.122320,271.018455,0.000000,2.299123,21.010870,19.159357,188.617211,10.827315,0.894751,0.598848,4.594861,19.900000,68.020037,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:33 PM,626.916740,91.837650,13.839829,377.365977,12.386069,49.410586,2.128280,33.171551,270.563676,0.000000,2.295141,20.997926,19.126173,188.682988,10.878477,0.894751,0.603307,4.594928,19.900000,68.041241,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:34 PM,626.734076,91.886535,13.834115,373.941117,12.398587,49.725540,2.123419,33.060782,271.336890,0.000000,2.272220,21.010870,18.935164,186.970559,11.010608,0.895478,0.605633,4.595086,19.900000,68.115142,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:34 PM,626.690145,91.503600,13.836883,372.312059,12.415278,48.908893,2.116736,33.183858,270.919827,0.000000,2.246153,21.015185,18.717944,186.156029,11.129155,0.895720,0.604147,4.595210,19.900000,68.173952,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:35 PM,625.991131,91.784691,13.838710,366.982757,12.419450,46.653969,2.118455,33.171551,271.527407,0.000000,2.264255,21.002241,18.868793,183.491378,11.007959,0.896770,0.598719,4.595346,19.900000,68.237269,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:35 PM,626.243041,92.029117,13.840676,366.982757,12.419450,46.653969,2.127765,33.054628,271.215884,0.000000,2.343744,21.032445,19.531202,183.491378,10.650127,0.898305,0.599365,4.595490,19.900000,68.274732,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:35 PM,626.336366,92.025043,13.837785,366.982757,12.415278,46.653969,2.128592,33.091551,271.542420,0.000000,2.366339,21.019500,19.719489,183.491378,10.552191,0.898386,0.599818,4.595623,19.900000,68.282354,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:36 PM,626.437617,91.829502,13.843346,366.982757,12.398587,46.653969,2.132933,33.103858,271.024501,0.000000,2.385656,21.019500,19.880468,183.491378,10.439323,0.898143,0.596135,4.595692,19.900000,68.285292,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:36 PM,626.551032,92.094297,13.841192,367.964305,12.386069,47.006420,2.143590,33.097705,271.375966,0.000000,2.409843,21.015185,20.082025,183.982153,10.366834,0.897255,0.601692,4.595766,19.900000,68.280861,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:37 PM,626.843509,91.646182,13.842044,368.050116,12.377724,47.107006,2.145785,33.146935,271.359689,0.000000,2.406368,20.997926,20.053067,184.025058,10.372183,0.898709,0.598848,4.595902,19.900000,68.271573,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:37 PM,626.874898,91.988379,13.842217,368.063800,12.415278,47.116828,2.147994,33.048474,271.366204,0.000000,2.417460,21.002241,20.145500,184.031900,10.302319,0.897417,0.596910,4.596041,19.900000,68.266321,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:37 PM,626.842873,92.285765,13.842600,367.526699,12.411105,48.132990,2.142229,33.122320,272.565140,0.000000,2.417460,21.010870,20.145500,183.763350,10.297307,0.896690,0.596910,4.596107,19.900000,68.259365,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:37 PM,627.172140,92.037265,13.866486,367.673877,12.411105,47.568564,2.142008,33.146935,271.714692,0.000000,2.417460,21.002241,20.145500,183.836939,10.336954,0.898951,0.600399,4.596177,19.900000,68.252573,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:38 PM,626.898901,91.809133,13.842657,367.625087,12.394414,47.148541,2.146722,33.122320,271.320812,0.000000,2.417460,20.993611,20.145500,183.812544,10.298755,0.897740,0.596070,4.596246,19.900000,68.245181,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:38 PM,627.141958,92.012822,13.888959,367.897401,12.406932,48.412416,2.153322,33.073089,272.760601,0.000000,2.417460,21.010870,20.145500,183.948700,10.312230,0.898467,0.597298,4.596322,19.900000,68.231869,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:39 PM,626.748319,91.809133,13.909670,368.331606,12.406932,47.911123,2.129904,33.036166,272.411905,0.000000,2.303445,21.019500,19.195375,184.165803,10.888816,0.899274,0.605633,4.596458,19.900000,68.244916,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:39 PM,626.764492,92.297986,13.909670,368.284171,12.411105,47.927031,2.126874,33.097705,272.619298,0.000000,2.291435,21.015185,19.095291,184.142086,10.837559,0.898467,0.591547,4.596600,19.900000,68.285756,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:39 PM,626.417862,91.894682,13.909670,367.290649,12.394414,47.389246,2.124357,33.134628,272.137158,0.000000,2.257762,21.023815,18.814687,183.645324,11.096853,0.899355,0.603888,4.596735,19.900000,68.311072,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:40 PM,626.530164,92.082076,13.909670,367.709081,12.406932,47.151805,2.122335,33.048474,272.130043,0.000000,2.242397,21.019500,18.686642,183.854541,11.079963,0.900163,0.590578,4.596802,19.900000,68.342876,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:40 PM,626.352107,91.963937,13.909670,367.612342,12.427796,47.109074,2.132325,33.146935,272.246481,0.000000,2.242397,21.015185,18.686642,183.806171,11.206749,0.901132,0.606667,4.596870,19.900000,68.377119,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:40 PM,626.317112,91.894682,13.909670,367.610289,12.427796,47.114680,2.134023,33.017705,272.305355,0.000000,2.242397,20.993611,18.686642,183.805144,11.166768,0.900082,0.602338,4.596942,19.900000,68.412037,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:41 PM,626.491349,92.147256,13.909670,367.838868,12.423623,47.172543,2.124641,33.097705,272.246488,0.000000,2.293740,21.006556,19.114504,183.919434,10.917748,0.900405,0.602144,4.597014,19.900000,68.467433,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:41 PM,626.434418,91.955789,13.909670,367.993246,12.402760,47.333883,2.132349,33.146935,272.395222,0.000000,2.310650,21.010870,19.255413,183.996623,10.904500,0.901374,0.610414,4.597152,19.900000,68.488402,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:41 PM,626.547330,91.748027,13.909670,367.872198,12.411105,47.667992,2.139441,33.091551,272.536023,0.000000,2.324077,21.002241,19.367308,183.936099,10.798985,0.900486,0.605375,4.597225,19.900000,68.520118,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:42 PM,626.920495,91.910978,13.895497,367.974853,12.402760,48.552579,2.158708,33.140781,272.363526,0.000000,2.418865,21.058334,20.157210,183.987427,10.395060,0.902828,0.605827,4.597360,19.900000,68.527617,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:43 PM,626.818044,92.183920,13.897050,368.048975,12.402760,48.795881,2.169504,33.060782,272.862362,0.000000,2.432515,21.002241,20.270958,184.024488,10.349789,0.901697,0.608864,4.597496,19.900000,68.518853,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:43 PM,626.722546,91.519895,13.899914,367.378743,12.423623,48.658798,2.182272,33.171551,272.423855,0.000000,2.422568,21.015185,20.188069,183.689371,10.401063,0.902586,0.609251,4.597679,19.900000,68.491433,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:43 PM,626.792912,91.939494,13.902376,367.190407,12.406932,49.084786,2.187481,33.036166,272.667257,0.000000,2.432515,21.045390,20.270958,183.595203,10.341045,0.900809,0.608476,4.597774,19.900000,68.482093,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:43 PM,626.797700,91.870240,13.906752,367.087098,12.411105,48.788049,2.175194,33.122320,272.966903,0.000000,2.432515,21.019500,20.270958,183.543549,10.341710,0.901617,0.607765,4.597845,19.900000,68.472036,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:44 PM,626.149579,92.171699,13.902462,366.612851,12.402760,48.054721,2.184534,33.208474,273.480776,0.000000,2.402475,21.023815,20.020624,183.306426,10.393585,0.902667,0.595553,4.597913,19.900000,68.464973,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:44 PM,625.878327,91.768395,13.900842,367.237623,12.415278,47.628022,2.159669,33.122320,274.871977,0.000000,2.394097,21.036760,19.950810,183.618811,10.471114,0.902182,0.601950,4.597985,19.900000,68.460223,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:45 PM,625.845879,92.297986,13.900962,367.564330,12.406932,47.028278,2.134435,33.202320,274.493014,0.000000,2.390493,21.006556,19.920777,183.782165,10.461785,0.901617,0.598913,4.598124,19.900000,68.458260,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:45 PM,625.928670,92.086150,13.904250,367.611797,12.406932,46.878532,2.126634,33.116166,274.231985,0.000000,2.349992,21.028130,19.583267,183.805899,10.631435,0.902828,0.596199,4.598261,19.900000,68.462367,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:45 PM,625.692862,92.090224,13.899702,368.381955,12.398587,46.441294,2.129026,33.153089,274.389113,0.000000,2.338736,21.032445,19.489470,184.190977,10.683637,0.902263,0.596910,4.598329,19.900000,68.472512,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:45 PM,625.809130,91.585076,13.903758,367.851170,12.419450,46.373238,2.127095,33.110012,274.095870,0.000000,2.319857,21.010870,19.332141,183.925585,10.798668,0.902101,0.600981,4.598401,19.900000,68.485999,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:46 PM,625.547693,92.196142,13.901654,367.986257,12.394414,46.373238,2.135475,33.171551,273.249673,0.000000,2.258719,21.032445,18.822658,183.993128,11.093941,0.901859,0.601627,4.598468,19.900000,68.509052,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:46 PM,625.832972,92.057633,13.901518,368.246091,12.402760,46.373238,2.129962,33.023859,273.026345,0.000000,2.266958,21.028130,18.891321,184.123046,11.097798,0.902828,0.606667,4.598541,19.900000,68.568733,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:47 PM,625.593573,91.646182,13.902254,367.620397,12.411105,46.373238,2.146442,33.140781,272.431201,0.000000,2.242912,21.015185,18.690937,183.810199,11.205734,0.901859,0.606150,4.598683,19.900000,68.629482,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:47 PM,626.125826,91.919125,13.903148,367.954327,12.386069,47.207930,2.127687,33.134628,273.534777,0.000000,2.301207,21.054019,19.176723,183.977164,10.952287,0.905413,0.606796,4.598820,19.900000,68.683031,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:47 PM,626.220627,91.939494,13.902537,367.666961,12.386069,47.437001,2.132453,33.079243,274.299868,0.000000,2.287116,21.023815,19.059302,183.833481,11.011170,0.903393,0.607636,4.598957,19.900000,68.705888,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:48 PM,626.460129,92.135035,13.902960,367.816554,12.373551,47.763826,2.148233,33.060782,274.932690,0.000000,2.298418,21.049704,19.153484,183.908277,10.992634,0.904363,0.611578,4.599031,19.900000,68.748562,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:48 PM,626.201539,91.894682,13.900684,367.427490,12.381896,48.110794,2.159918,33.165397,274.382924,0.000000,2.337465,21.036760,19.478874,183.713745,10.838145,0.906382,0.613645,4.599165,19.900000,68.765026,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:49 PM,625.881509,92.265396,13.902667,367.646435,12.394414,48.180977,2.161825,33.208474,274.489105,0.000000,2.391036,20.997926,19.925300,183.823218,10.612094,0.906463,0.615971,4.599235,19.900000,68.776003,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:49 PM,626.324516,91.837650,13.893277,367.536800,12.386069,48.669123,2.157581,33.110012,273.930483,0.000000,2.339240,21.019500,19.493668,183.768400,10.763973,0.906947,0.603824,4.599375,19.900000,68.786372,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:49 PM,625.443456,91.882461,13.904963,368.788028,12.411105,48.529264,2.181092,33.042320,276.007738,0.000000,2.444497,21.015185,20.370808,184.394014,10.370316,0.906786,0.614227,4.599512,19.900000,68.785395,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:50 PM,625.602341,92.212437,13.904496,368.192569,12.406932,48.269173,2.178836,33.153089,275.802594,0.000000,2.429648,21.054019,20.247063,184.096284,10.432257,0.905736,0.615067,4.599584,19.900000,68.762817,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:50 PM,625.143102,91.613592,13.906900,368.656003,12.419450,47.929331,2.188518,33.140781,275.939998,0.000000,2.444497,21.045390,20.370808,184.328002,10.315358,0.908159,0.604793,4.599722,19.900000,68.740094,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:51 PM,625.726004,91.976158,13.902009,367.777171,12.419450,47.556178,2.182917,33.190012,276.078932,0.000000,2.373669,21.019500,19.780572,183.888585,10.641308,0.906543,0.608993,4.599861,19.900000,68.730357,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:51 PM,625.354125,91.919125,13.898475,368.301026,12.423623,47.519639,2.161863,33.153089,274.880451,0.000000,2.384911,21.036760,19.874261,184.150513,10.604577,0.906140,0.611319,4.599999,19.900000,68.734393,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:52 PM,625.565626,91.923199,13.900924,367.628469,12.419450,47.132559,2.161657,33.183858,275.565725,0.000000,2.395637,21.028130,19.963641,183.814235,10.371219,0.905655,0.585086,4.600138,19.900000,68.733887,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:52 PM,625.765984,91.910978,13.900359,367.633778,12.431968,47.016488,2.164882,33.116166,276.095321,0.000000,2.408186,21.010870,20.068219,183.816889,10.451218,0.905897,0.604211,4.600205,19.900000,68.730508,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:52 PM,625.832721,92.196142,13.897674,368.145908,12.448659,46.904926,2.152334,33.097705,276.376410,0.000000,2.423210,21.032445,20.193420,184.072954,10.343644,0.904847,0.599042,4.600279,19.900000,68.717731,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:53 PM,625.802329,91.915051,13.901870,368.461633,12.448659,46.904926,2.140267,33.017705,276.483693,0.000000,2.423212,21.032445,20.193436,184.230817,10.375967,0.906059,0.602532,4.600415,19.900000,68.709156,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:53 PM,625.644205,92.289839,13.901197,368.368316,12.440314,46.734786,2.136646,33.122320,275.828762,0.000000,2.424570,21.010870,20.204751,184.184158,10.382260,0.905170,0.605181,4.600489,19.900000,68.692971,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:53 PM,625.711384,92.167625,13.900505,368.240428,12.444486,46.734786,2.133973,33.116166,275.595949,0.000000,2.425254,21.045390,20.210449,184.120214,10.400203,0.906140,0.607248,4.600624,19.900000,68.684734,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:54 PM,625.537284,91.894682,13.899422,367.822348,12.436141,46.916368,2.123601,33.159243,275.073933,0.000000,2.416507,21.045390,20.137559,183.911174,10.448877,0.904766,0.610221,4.600691,19.900000,68.677095,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:54 PM,625.810386,91.776543,13.901416,367.628062,12.440314,47.131002,2.127977,33.066935,275.058292,0.000000,2.412701,21.019500,20.105845,183.814031,10.475736,0.905170,0.611319,4.600761,19.900000,68.670963,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:54 PM,625.777761,91.780617,13.901108,367.878498,12.444486,46.967299,2.131799,33.116166,275.824410,0.000000,2.410125,21.023815,20.084376,183.939249,10.515196,0.905574,0.615002,4.600829,19.900000,68.665587,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:54 PM,625.781518,91.870240,13.902904,367.758689,12.444486,47.490047,2.137397,33.017705,275.513932,0.000000,2.407251,21.032445,20.060425,183.879345,10.549336,0.905655,0.618039,4.600900,19.900000,68.660550,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:55 PM,625.800118,92.094297,13.902941,367.737500,12.436141,47.519582,2.137112,33.134628,275.545483,0.000000,2.405919,21.058334,20.049329,183.868750,10.526080,0.905655,0.613839,4.600972,19.900000,68.651998,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:55 PM,626.060665,91.841723,13.898884,369.080877,12.423623,48.673290,2.149005,33.214627,275.721728,0.000000,2.300706,21.041075,19.172550,184.540438,11.023011,0.904443,0.617199,4.601110,19.900000,68.659742,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:55 PM,626.443622,92.004674,13.900116,368.226454,12.423623,49.466123,2.146614,33.153089,276.108077,0.000000,2.300706,21.045390,19.172550,184.113227,11.019851,0.904201,0.617005,4.601177,19.900000,68.681969,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:56 PM,626.316699,91.805059,13.898850,368.631690,12.415278,49.322926,2.143212,33.116166,275.790640,0.000000,2.300706,21.045390,19.172550,184.315845,10.979480,0.905090,0.610544,4.601252,19.900000,68.721009,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:56 PM,626.363781,92.102445,13.898622,368.672742,12.402760,49.465548,2.143338,33.165397,275.809965,0.000000,2.300706,21.036760,19.172550,184.336371,11.028628,0.906059,0.616359,4.601389,19.900000,68.762393,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:57 PM,626.104194,91.564707,13.896330,368.665900,12.373551,49.404207,2.125205,33.214627,274.339931,0.000000,2.340905,21.032445,19.507545,184.332950,10.772072,0.906705,0.606279,4.601530,19.900000,68.792306,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:57 PM,625.881296,91.951715,13.895501,368.075855,12.390242,49.856857,2.126494,33.177704,274.259852,0.000000,2.300706,21.028130,19.172550,184.037927,10.968363,0.906786,0.607313,4.601664,19.900000,68.808496,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:58 PM,625.902292,91.939494,13.895967,368.129614,12.390242,49.856857,2.128229,33.073089,274.423126,0.000000,2.300706,21.023815,19.172550,184.064807,10.950576,0.908078,0.603565,4.601735,19.900000,68.848263,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:58 PM,625.931974,91.817281,13.894709,367.551040,12.398587,47.864120,2.159040,33.023859,274.254786,0.000000,2.443196,21.041075,20.359967,183.775520,10.291650,0.908401,0.600270,4.601872,19.900000,68.852213,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:58 PM,625.701664,91.947642,13.897695,367.861960,12.390242,47.425014,2.160433,33.257704,274.092500,0.000000,2.407941,21.058334,20.066175,183.930980,10.433722,0.907028,0.600399,4.601946,19.900000,68.835284,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:59 PM,625.569890,92.436494,13.899566,367.145445,12.386069,47.016574,2.151454,33.097705,274.778408,0.000000,2.362012,21.058334,19.683429,183.572723,10.630679,0.906382,0.600205,4.602081,19.900000,68.835977,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:59 PM,625.425423,91.976158,13.902918,367.295660,12.377724,46.938954,2.154865,33.177704,274.553106,0.000000,2.336470,21.028130,19.470585,183.647830,10.722346,0.908240,0.594907,4.602149,19.900000,68.845531,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:49:59 PM,625.456312,92.220584,13.903186,367.374576,12.386069,46.938954,2.155488,33.079243,274.868437,0.000000,2.361978,21.049704,19.683146,183.687288,10.623423,0.908563,0.596975,4.602223,19.900000,68.863224,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:00 PM,625.263079,91.980232,13.898506,367.423235,12.386069,46.938954,2.152052,33.153089,274.761984,0.000000,2.374775,21.032445,19.789793,183.711618,10.559938,0.907997,0.596652,4.602360,19.900000,68.872341,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:00 PM,625.651910,91.528043,13.897189,367.546518,12.394414,46.700758,2.149905,33.073089,274.490625,0.000000,2.408061,21.036760,20.067178,183.773259,10.455785,0.908159,0.602532,4.602499,19.900000,68.871570,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:00 PM,625.643227,91.837650,13.897070,367.496296,12.394414,46.700758,2.150300,33.036166,274.451699,0.000000,2.411434,21.036760,20.095283,183.748148,10.461704,0.906866,0.606796,4.602567,19.900000,68.866514,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
