Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:50:01 PM,625.207086,91.833576,13.913216,367.848295,12.394414,46.700758,2.150953,33.159243,274.577093,0.000000,2.402303,21.054019,20.019191,183.924147,10.514693,0.907997,0.607571,4.602636,19.900000,68.861800,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:01 PM,625.451904,92.004674,13.911784,367.316068,12.398587,46.700758,2.147365,33.146935,274.635982,0.000000,2.402519,21.036760,20.020992,183.658034,10.485060,0.907997,0.603436,4.602711,19.900000,68.855329,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:01 PM,625.431809,91.858019,13.927097,367.344070,12.377724,46.756013,2.158450,33.066935,275.004193,0.000000,2.418627,21.032445,20.155227,183.672035,10.361575,0.907190,0.596458,4.602845,19.900000,68.850244,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:02 PM,625.568736,92.012822,13.976925,367.700822,12.406932,47.371644,2.177984,33.116166,276.507574,0.000000,2.450368,21.023815,20.419733,183.850411,10.300422,0.908886,0.605504,4.602913,19.900000,68.839384,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:02 PM,625.632260,92.432421,13.976925,367.578585,12.419450,47.614410,2.164847,33.110012,276.952201,0.000000,2.450368,21.058334,20.419733,183.789292,10.285919,0.907270,0.604987,4.602984,19.900000,68.825005,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:02 PM,625.609569,91.874314,13.976925,367.814479,12.419450,47.622145,2.164902,33.110012,276.795144,0.000000,2.450368,21.045390,20.419733,183.907240,10.290973,0.908724,0.604276,4.603052,19.900000,68.810568,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:02 PM,625.553773,91.821355,13.976925,367.300992,12.427796,47.948419,2.152760,33.128474,276.133129,0.000000,2.450368,21.066964,20.419733,183.650496,10.355138,0.907432,0.615002,4.603121,19.900000,68.794803,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:03 PM,625.237297,92.285765,13.976925,367.507851,12.419450,48.421721,2.149808,33.122320,275.824028,0.000000,2.450368,21.032445,20.419733,183.753925,10.316793,0.907674,0.609122,4.603198,19.900000,68.766968,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:03 PM,625.421928,91.980232,13.960720,367.624769,12.406932,48.712343,2.143258,33.183858,275.581969,0.000000,2.438686,21.049704,20.322385,183.812384,10.379019,0.907028,0.611642,4.603332,19.900000,68.754149,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:03 PM,625.266745,91.450641,13.957471,368.010448,12.415278,48.773105,2.141265,33.085397,275.297074,0.000000,2.425119,21.023815,20.209327,184.005224,10.409107,0.907674,0.606925,4.603399,19.900000,68.743625,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:04 PM,625.686181,92.167625,13.959231,367.803802,12.402760,48.587960,2.153487,33.128474,274.793318,0.000000,2.419404,21.071279,20.161704,183.901901,10.348120,0.905978,0.596199,4.603472,19.900000,68.735696,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:04 PM,625.849014,92.139109,13.958199,367.958427,12.406932,48.636160,2.167390,32.999243,274.389247,0.000000,2.396000,21.028130,19.966667,183.979213,10.496058,0.904766,0.604147,4.603542,19.900000,68.726728,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:05 PM,625.568299,92.086150,13.963904,369.240632,12.402760,47.255131,2.178577,33.054628,275.723399,0.000000,2.396000,21.028130,19.966667,184.620316,10.527184,0.905816,0.607571,4.603725,19.900000,68.723032,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:05 PM,625.841371,91.890609,13.963644,368.983140,12.398587,47.496808,2.161601,33.177704,274.656059,0.000000,2.422564,21.049704,20.188036,184.491570,10.384632,0.904524,0.604922,4.603817,19.900000,68.717880,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:05 PM,625.711835,91.927273,13.960310,369.051379,12.386069,47.543556,2.159785,33.190012,275.234675,0.000000,2.414398,21.058334,20.119982,184.525690,10.397344,0.906705,0.599495,4.603890,19.900000,68.703799,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:06 PM,625.533861,91.947642,13.954360,368.810561,12.394414,47.790667,2.181860,33.091551,275.780838,0.000000,2.374038,21.079909,19.783647,184.405280,10.633417,0.907270,0.607378,4.604027,19.900000,68.702414,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:06 PM,625.915349,91.678772,13.951763,367.998059,12.398587,46.653969,2.168199,33.140781,274.906192,0.000000,2.324350,21.066964,19.369587,183.999029,10.820069,0.906705,0.602273,4.604095,19.900000,68.711521,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:06 PM,625.224672,91.707289,13.956308,366.840492,12.406932,46.737094,2.166767,33.054628,275.515956,0.000000,2.285210,21.049704,19.043417,183.420246,11.046509,0.906786,0.607830,4.604165,19.900000,68.730335,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:06 PM,625.368400,91.809133,13.958230,367.807770,12.386069,46.874770,2.147801,33.023859,275.728126,0.000000,2.285210,21.058334,19.043417,183.903885,11.041325,0.908401,0.605504,4.604233,19.900000,68.755081,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:07 PM,625.285348,91.845797,13.957100,367.256438,12.394414,47.000823,2.155833,33.122320,275.659705,0.000000,2.285210,21.015185,19.043417,183.628219,11.071957,0.908078,0.610027,4.604306,19.900000,68.802669,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:07 PM,625.315070,92.269470,13.960814,368.670787,12.406932,47.559966,2.138281,33.091551,275.312343,0.000000,2.285210,21.054019,19.043417,184.335394,10.963569,0.908401,0.594842,4.604443,19.900000,68.850543,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:08 PM,625.313070,91.870240,13.961251,368.837440,12.386069,47.722814,2.135689,33.073089,275.272421,0.000000,2.285210,21.023815,19.043417,184.418720,11.066891,0.908805,0.608605,4.604584,19.900000,68.897845,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:08 PM,624.961721,91.919125,13.961584,368.864319,12.377724,48.943768,2.134314,33.085397,276.466686,0.000000,2.285210,21.041075,19.043417,184.432160,11.075256,0.909370,0.609187,4.604721,19.900000,68.945623,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:09 PM,625.362227,91.731732,13.963140,369.413108,12.377724,48.754904,2.142905,33.159243,277.316254,0.000000,2.288444,21.028130,19.070369,184.706554,11.043838,0.909532,0.606861,4.604861,19.900000,68.991525,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:09 PM,625.184509,91.825428,13.961692,369.519316,12.373551,48.350405,2.166974,33.103858,276.486200,0.000000,2.285131,21.054019,19.042762,184.759658,11.064561,0.908563,0.608476,4.604997,19.900000,69.014767,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:09 PM,625.021086,92.037265,13.963603,369.586150,12.377724,48.551131,2.174910,33.146935,276.971291,0.000000,2.284977,21.036760,19.041473,184.793075,11.058830,0.910259,0.605891,4.605067,19.900000,69.040790,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:10 PM,625.174825,92.016896,13.962327,369.616944,12.361033,48.509162,2.168104,33.073089,276.587262,0.000000,2.285081,21.049704,19.042340,184.808472,10.995411,0.910097,0.597427,4.605143,19.900000,69.086555,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:10 PM,625.370123,91.898756,13.961917,369.042236,12.356861,47.492078,2.182805,33.030012,277.409225,0.000000,2.404726,21.041075,20.039386,184.521118,10.506784,0.911228,0.604728,4.605275,19.900000,69.096730,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:11 PM,625.229156,91.968010,13.957169,369.172453,12.356861,47.129484,2.173444,33.066935,277.940250,0.000000,2.442621,21.019500,20.355173,184.586227,10.319314,0.909451,0.602919,4.605347,19.900000,69.080466,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:11 PM,625.249076,92.033191,13.959897,368.555607,12.361033,47.077985,2.175270,33.048474,278.328658,0.000000,2.438234,21.062649,20.318618,184.277804,10.347044,0.911632,0.602079,4.605484,19.900000,69.067021,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:11 PM,625.125605,91.638035,13.960184,366.996196,12.365206,46.985743,2.164382,33.103858,278.043548,0.000000,2.420774,21.049704,20.173115,183.498098,10.432240,0.910905,0.604341,4.605559,19.900000,69.048811,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:12 PM,625.072560,92.086150,13.961187,366.825960,12.377724,46.985743,2.178022,33.153089,278.307993,0.000000,2.377828,21.062649,19.815237,183.412980,10.614653,0.909855,0.604535,4.605692,19.900000,69.046220,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:12 PM,624.992104,92.004674,13.962790,367.580997,12.394414,46.985743,2.190353,33.153089,278.015627,0.000000,2.354871,21.058334,19.623921,183.790499,10.751521,0.912116,0.606990,4.605761,19.900000,69.051620,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:12 PM,625.215361,91.980232,13.958675,367.478805,12.402760,47.212918,2.185113,33.122320,277.768673,0.000000,2.333805,21.036760,19.448378,183.739402,10.845912,0.910582,0.608153,4.605836,19.900000,69.071356,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:13 PM,625.488310,91.686920,13.958583,368.241693,12.402760,47.461980,2.180861,33.054628,277.443289,0.000000,2.306034,21.032445,19.216946,184.120846,10.971160,0.910743,0.607248,4.605972,19.900000,69.102884,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:13 PM,625.539845,92.118740,13.979796,368.077484,12.398587,47.438547,2.177774,33.245397,277.366422,0.000000,2.306100,21.041075,19.217502,184.038742,11.023611,0.912359,0.612934,4.606110,19.900000,69.141878,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:14 PM,625.564977,92.041338,13.981195,368.063800,12.419450,47.452739,2.178077,33.128474,277.361211,0.000000,2.300116,21.041075,19.167634,184.031900,11.066103,0.913166,0.614033,4.606252,19.900000,69.179531,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:14 PM,625.563386,91.719510,13.958175,368.234851,12.394414,47.517508,2.182692,33.091551,277.444267,0.000000,2.295518,21.054019,19.129317,184.117425,11.052146,0.912843,0.609381,4.606385,19.900000,69.201076,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:15 PM,626.209568,91.882461,14.006524,369.176121,12.377724,47.585001,2.162758,33.171551,276.995578,0.000000,2.371499,21.028130,19.762493,184.588061,10.760255,0.914459,0.616617,4.606459,19.900000,69.227086,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:15 PM,625.743495,91.735805,14.026870,368.248093,12.386069,47.612362,2.168411,33.128474,277.361509,0.000000,2.391874,21.023815,19.932285,184.124047,10.636290,0.913893,0.612547,4.606601,19.900000,69.229856,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:16 PM,625.709134,91.984305,14.040103,368.043347,12.381896,47.961922,2.167949,33.153089,277.747338,0.000000,2.434116,21.041075,20.284301,184.021673,10.483451,0.914459,0.616617,4.606733,19.900000,69.224056,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:16 PM,625.180137,91.939494,14.040103,367.569956,12.377724,47.778648,2.163500,33.128474,276.132850,0.000000,2.414477,21.054019,20.120645,183.784978,10.539172,0.913732,0.613064,4.606868,19.900000,69.207191,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:16 PM,625.312431,92.106519,14.040103,367.830953,12.365206,47.779598,2.155129,33.146935,276.476427,0.000000,2.427031,21.019500,20.225256,183.915477,10.481775,0.912601,0.613774,4.606942,19.900000,69.199393,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:17 PM,625.514567,91.605445,14.040103,367.784580,12.369378,47.596628,2.160018,33.140781,277.199130,0.000000,2.445131,21.045390,20.376095,183.892290,10.400548,0.913489,0.612353,4.607013,19.900000,69.176904,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:17 PM,625.959615,91.980232,14.040103,368.074959,12.381896,47.502391,2.153884,33.140781,277.535387,0.000000,2.448250,21.049704,20.402087,184.037479,10.391697,0.913489,0.612999,4.607153,19.900000,69.164187,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:17 PM,625.791224,91.760248,14.040103,367.861534,12.402760,47.487340,2.157216,33.036166,277.435944,0.000000,2.446176,21.062649,20.384798,183.930767,10.348231,0.912278,0.606538,4.607218,19.900000,69.149110,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:18 PM,625.534812,91.532117,14.044179,367.442410,12.411105,47.526232,2.158304,33.140781,277.396837,0.000000,2.451370,21.015185,20.428083,183.721205,10.307963,0.912682,0.603436,4.607295,19.900000,69.121817,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:18 PM,624.861598,91.817281,14.044179,367.328287,12.419450,47.411685,2.163383,33.097705,277.431802,0.000000,2.460076,21.036760,20.500633,183.664144,10.339993,0.913166,0.613064,4.607429,19.900000,69.090900,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:18 PM,624.979189,92.330576,14.044179,367.466969,12.419450,47.369946,2.161329,33.196166,277.353656,0.000000,2.438006,21.041075,20.316717,183.733485,10.434700,0.912682,0.613710,4.607566,19.900000,69.076890,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:19 PM,624.763358,91.980232,14.031958,367.416128,12.411105,47.200653,2.163906,33.122320,278.027162,0.000000,2.438006,21.028130,20.316717,183.708064,10.396049,0.911874,0.608864,4.607635,19.900000,69.065083,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:19 PM,624.557554,92.041338,14.032925,367.488524,12.406932,47.261131,2.157084,33.116166,278.089200,0.000000,2.438006,21.058334,20.316717,183.744262,10.404442,0.913813,0.608153,4.607706,19.900000,69.052813,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:19 PM,624.706501,91.735805,14.043935,367.488133,12.415278,47.445677,2.166190,33.134628,277.991634,0.000000,2.438006,21.062649,20.316717,183.744066,10.423215,0.912036,0.612676,4.607779,19.900000,69.030033,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:20 PM,624.755985,92.196142,14.041299,367.604801,12.394414,47.552440,2.168043,33.116166,277.870314,0.000000,2.438006,21.092853,20.316717,183.802400,10.387988,0.911470,0.608088,4.607916,19.900000,69.007206,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:20 PM,624.736432,91.735805,14.029444,367.967760,12.398587,47.550070,2.167744,33.171551,277.895689,0.000000,2.438006,21.066964,20.316717,183.983880,10.447289,0.912197,0.616036,4.608052,19.900000,68.994658,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:21 PM,624.985368,91.898756,14.027091,367.706761,12.390242,47.521807,2.167051,33.085397,277.738103,0.000000,2.438006,21.045390,20.316717,183.853380,10.417473,0.911066,0.612805,4.608129,19.900000,68.972248,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:21 PM,625.143102,91.988379,14.027487,368.671683,12.394414,47.812467,2.171763,33.122320,277.861209,0.000000,2.427803,21.054019,20.231688,184.335842,10.487537,0.910501,0.617199,4.608264,19.900000,68.962273,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:21 PM,625.005780,91.629887,14.021878,368.696285,12.415278,48.152210,2.163134,33.153089,278.589592,0.000000,2.306497,21.054019,19.220808,184.348143,11.058017,0.911955,0.618362,4.608329,19.900000,68.967178,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:21 PM,625.198924,91.707289,14.027637,369.258551,12.415278,48.278484,2.165531,33.048474,277.541359,0.000000,2.322191,21.049704,19.351593,184.629276,10.898185,0.911793,0.606667,4.608400,19.900000,68.985041,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:22 PM,625.178459,91.853945,14.021113,368.878003,12.419450,48.499332,2.169936,33.030012,277.582367,0.000000,2.377298,21.066964,19.810819,184.439002,10.712716,0.912197,0.615842,4.608474,19.900000,69.002734,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:22 PM,625.433307,92.171699,14.019959,368.660714,12.427796,48.511622,2.170477,33.177704,277.261157,0.000000,2.392778,21.062649,19.939817,184.330357,10.587378,0.910743,0.609251,4.608612,19.900000,69.004089,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:23 PM,625.126222,92.110592,14.022075,367.896248,12.431968,48.074904,2.167472,33.202320,277.254736,0.000000,2.454625,21.088538,20.455208,183.948124,10.366794,0.911793,0.615002,4.608750,19.900000,68.987474,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:23 PM,624.888968,92.135035,14.020575,367.749066,12.444486,47.918420,2.174839,33.153089,276.761905,0.000000,2.431845,21.071279,20.265376,183.874533,10.368471,0.910986,0.601885,4.608888,19.900000,68.974747,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:24 PM,624.421646,91.890609,14.018534,367.110760,12.440314,47.567570,2.157597,33.085397,276.627659,0.000000,2.454625,21.049704,20.455208,183.555380,10.349574,0.911066,0.613193,4.608958,19.900000,68.949269,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:24 PM,624.378700,91.968010,14.018025,367.048327,12.427796,47.553843,2.157737,33.097705,276.489721,0.000000,2.454625,21.054019,20.455208,183.524163,10.241866,0.910582,0.597815,4.609096,19.900000,68.932983,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:24 PM,625.074020,92.012822,14.025536,368.099829,12.419450,47.146194,2.153178,33.073089,277.286763,0.000000,2.441309,21.036760,20.344241,184.049914,10.336549,0.909290,0.604793,4.609169,19.900000,68.905781,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:25 PM,624.941360,92.004674,14.032789,367.686224,12.427796,47.045292,2.151776,33.165397,277.496093,0.000000,2.406415,21.036760,20.053460,183.843112,10.532750,0.910097,0.610673,4.609306,19.900000,68.889256,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:25 PM,625.046714,91.772469,14.034070,367.653048,12.423623,47.045292,2.148569,33.079243,277.547648,0.000000,2.398996,21.049704,19.991635,183.826524,10.581932,0.909128,0.614033,4.609444,19.900000,68.882328,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:26 PM,625.190016,91.703215,14.047964,367.652676,12.419450,47.130034,2.160587,33.116166,277.432602,0.000000,2.431615,21.049704,20.263459,183.826338,10.455703,0.910259,0.615196,4.609584,19.900000,68.870206,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:26 PM,625.403053,92.416126,14.038429,368.037776,12.440314,47.122234,2.155644,33.103858,277.464541,0.000000,2.390824,21.058334,19.923531,184.018888,10.579366,0.908805,0.608799,4.609719,19.900000,68.864759,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:26 PM,625.252051,92.318355,14.090171,368.015905,12.448659,47.266745,2.165103,33.146935,278.008286,0.000000,2.361219,21.066964,19.676826,184.007953,10.803909,0.909936,0.620688,4.609789,19.900000,68.867508,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:27 PM,625.232539,92.163552,14.101096,367.803802,12.448659,47.130130,2.159404,33.134628,277.346228,0.000000,2.374381,21.049704,19.786512,183.901901,10.692313,0.909290,0.613968,4.609858,19.900000,68.872367,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:27 PM,625.164174,92.094297,14.103196,367.516128,12.444486,47.106167,2.156503,33.140781,277.586556,0.000000,2.403894,21.066964,20.032448,183.758064,10.594756,0.909693,0.618427,4.609931,19.900000,68.871829,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:28 PM,625.108896,92.102445,14.105320,367.703452,12.431968,47.149348,2.155858,33.140781,277.612224,0.000000,2.381993,21.062649,19.849940,183.851726,10.648427,0.909451,0.612418,4.610070,19.900000,68.869594,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:28 PM,625.014536,92.143183,14.105320,368.627918,12.431968,47.483239,2.160498,33.153089,277.394149,0.000000,2.325412,21.054019,19.378436,184.313959,10.970964,0.910420,0.620301,4.610205,19.900000,68.877552,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:28 PM,624.650973,91.805059,14.105320,368.524216,12.436141,47.847111,2.144977,33.183858,277.646420,0.000000,2.312930,21.054019,19.274417,184.262108,11.033197,0.909290,0.621851,4.610320,19.900000,68.910058,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:29 PM,624.265570,92.065781,14.105320,368.634702,12.423623,48.154771,2.141707,33.140781,277.819638,0.000000,2.291418,21.049704,19.095152,184.317351,11.099531,0.910178,0.615842,4.610416,19.900000,68.929218,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:29 PM,624.314466,91.581002,14.095478,367.998801,12.406932,48.682890,2.137389,33.202320,276.535551,0.000000,2.281226,21.054019,19.010217,183.999400,11.170720,0.911066,0.617910,4.610482,19.900000,68.953699,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:29 PM,624.468748,91.870240,14.094724,368.181610,12.411105,48.629187,2.136722,33.091551,277.581595,0.000000,2.281226,21.049704,19.010217,184.090805,11.180870,0.910905,0.619461,4.610555,19.900000,69.003131,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:30 PM,624.451516,91.841723,14.094578,368.152585,12.398587,48.659583,2.135516,33.128474,277.607970,0.000000,2.281226,21.066964,19.010217,184.076293,11.150657,0.910259,0.615971,4.610694,19.900000,69.026661,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:30 PM,624.433182,91.943568,14.094580,368.102544,12.402760,48.682890,2.134135,33.159243,277.634793,0.000000,2.281226,21.045390,19.010217,184.051272,11.171074,0.910339,0.618685,4.610761,19.900000,69.052366,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
