Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:50:30 PM,624.327255,91.743953,14.091054,367.563353,12.419450,48.682890,2.133588,33.190012,278.423582,0.000000,2.281226,21.054019,19.010217,183.781676,11.169422,0.912763,0.616036,4.610832,19.900000,69.078466,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:31 PM,624.327255,91.833576,14.091054,367.563353,12.394414,48.682890,2.133588,33.171551,278.423582,0.000000,2.281226,21.058334,19.010217,183.781676,11.159508,0.913086,0.614356,4.610907,19.900000,69.126515,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:31 PM,624.300276,91.972084,14.096128,367.484055,12.406932,47.419328,2.170584,33.171551,277.243747,0.000000,2.435096,21.084224,20.292467,183.742027,10.418755,0.912278,0.609962,4.611043,19.900000,69.140333,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:32 PM,624.010021,92.041338,14.094784,367.692993,12.398587,47.334636,2.168066,33.116166,277.798633,0.000000,2.429898,21.066964,20.249154,183.846497,10.472286,0.912763,0.614033,4.611180,19.900000,69.119734,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:32 PM,623.863068,91.792838,14.094005,367.837118,12.369378,47.319755,2.167689,33.183858,277.840094,0.000000,2.428045,21.049704,20.233706,183.918559,10.473961,0.912359,0.613516,4.611320,19.900000,69.100501,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:33 PM,624.087517,92.135035,14.092212,367.613324,12.377724,47.309670,2.164781,33.165397,278.534913,0.000000,2.435096,21.058334,20.292467,183.806662,10.367897,0.912601,0.602208,4.611460,19.900000,69.080650,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:33 PM,624.152178,91.968010,14.092528,367.537558,12.390242,47.331138,2.172590,33.060782,277.848652,0.000000,2.446125,21.054019,20.384375,183.768779,10.392031,0.912924,0.612288,4.611598,19.900000,69.056289,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:34 PM,624.209288,92.012822,14.088698,367.510192,12.398587,47.181587,2.180597,33.183858,277.491575,0.000000,2.446125,21.058334,20.384375,183.755096,10.370789,0.911551,0.610544,4.611737,19.900000,69.028788,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:34 PM,624.298990,92.179847,14.089181,367.586326,12.402760,47.203576,2.177609,33.245397,277.675206,0.000000,2.409532,21.071279,20.079431,183.793163,10.563597,0.912843,0.614356,4.611877,19.900000,69.010766,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:35 PM,624.967516,91.703215,14.089147,367.845095,12.398587,47.280727,2.190906,33.208474,278.019243,0.000000,2.428009,21.084224,20.233406,183.922548,10.504942,0.913166,0.617199,4.612013,19.900000,68.996144,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:35 PM,624.785597,91.968010,14.087421,367.549168,12.419450,47.297156,2.197310,33.128474,278.602951,0.000000,2.427592,21.032445,20.229930,183.774584,10.500092,0.913166,0.616230,4.612156,19.900000,68.978271,47.740000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,19.900000,0.000000,0.000000,0.000000,47.740000,0.000000,0.000000,0.000000,0.000000,30.000000,47.740000,2.700000,19.900000,2.985000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:36 PM,624.440734,91.902830,14.103316,367.623533,12.398587,49.240950,2.146701,33.036166,276.964044,0.000000,2.390127,21.049704,19.917728,183.811767,10.235738,0.911874,0.556009,4.612428,21.940000,68.970857,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:36 PM,624.843936,91.670625,14.099883,367.658813,12.411105,48.924729,2.158691,33.110012,276.417716,0.000000,2.391771,21.049704,19.931425,183.829406,9.892137,0.909451,0.510133,4.612503,21.940000,69.024360,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:37 PM,624.721426,91.796912,14.095542,368.319326,12.415278,48.294515,2.137262,33.054628,276.643465,0.000000,2.384073,21.041075,19.867278,184.159663,9.413644,0.910097,0.436472,4.612637,21.940000,69.082407,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:37 PM,624.722047,91.959863,14.095370,367.648373,12.444486,46.692280,2.140325,33.079243,275.718020,0.000000,2.386409,21.058334,19.886741,183.824186,9.135475,0.909451,0.398608,4.612708,21.940000,69.197476,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:38 PM,624.698713,91.788764,14.091541,367.551406,12.419450,46.569786,2.149119,33.159243,275.570931,0.000000,2.404435,21.071279,20.036962,183.775703,8.602080,0.910743,0.330245,4.612847,21.940000,69.306927,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:38 PM,624.280764,92.045412,14.082902,367.654743,12.415278,41.127454,2.192561,33.116166,274.799832,0.000000,2.406546,21.075594,20.054546,183.827371,8.227706,0.910501,0.277520,4.612985,21.940000,69.358492,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:38 PM,624.438984,92.037265,14.084385,368.494278,12.411105,40.091051,2.168969,33.079243,274.830784,0.000000,2.399328,21.066964,19.994399,184.247139,8.084703,0.910582,0.253289,4.613053,21.940000,69.410852,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:38 PM,623.981358,91.764322,14.094731,368.074387,12.423623,35.866743,2.177217,33.214627,274.301320,0.000000,2.413011,21.054019,20.108424,184.037194,7.918248,0.913086,0.233323,4.613122,21.940000,69.463518,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:39 PM,624.001779,92.033191,14.094856,369.110305,12.419450,31.188232,2.180361,33.282320,275.113892,0.000000,2.423205,21.101483,20.193378,184.555152,7.766499,0.913247,0.215942,4.613193,21.940000,69.514405,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:39 PM,623.877370,91.878387,14.098659,369.055408,12.402760,28.568074,2.181644,33.245397,275.186682,0.000000,2.427870,21.079909,20.232249,184.527704,7.646786,0.913166,0.200758,4.613263,21.940000,69.610934,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:40 PM,623.583395,92.078002,14.104690,369.131346,12.419450,26.968757,2.175239,33.116166,275.649199,0.000000,2.428011,21.045390,20.233425,184.565673,7.501860,0.915832,0.177044,4.613402,21.940000,69.706155,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:40 PM,623.682543,92.110592,14.105320,368.874773,12.398587,25.618742,2.182784,33.276166,275.432794,0.000000,2.428011,21.054019,20.233425,184.437386,7.397629,0.919062,0.158629,4.613542,21.940000,69.799448,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:40 PM,623.911991,92.020969,14.102075,369.196251,12.398587,20.697898,2.179999,33.331550,277.139967,0.000000,2.428011,21.062649,20.233425,184.598126,7.317127,0.919547,0.146417,4.613678,21.940000,69.846853,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:41 PM,623.868059,91.715436,14.102688,369.270900,12.406932,19.450663,2.179920,33.177704,277.242291,0.000000,2.431760,21.062649,20.264667,184.635450,7.286582,0.921970,0.141183,4.613748,21.940000,69.942673,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:41 PM,624.220894,91.886535,14.101985,368.803702,12.411105,14.342073,2.194494,33.190012,278.526563,0.000000,2.432185,21.071279,20.268209,184.401851,7.265937,0.926897,0.133429,4.613890,21.940000,70.038437,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:42 PM,624.275726,91.825428,14.102561,368.652229,12.415278,14.099203,2.198951,33.411550,278.338418,0.000000,2.433143,21.066964,20.276188,184.326114,7.306785,0.929401,0.137306,4.614033,21.940000,70.129054,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:42 PM,624.266728,91.772469,14.103092,368.668094,12.423623,12.786150,2.200263,33.331550,278.463217,0.000000,2.434464,21.054019,20.287199,184.334047,7.375698,0.933520,0.143832,4.614168,21.940000,70.218050,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:43 PM,624.393992,91.817281,14.102383,368.974443,12.427796,13.019799,2.203354,33.202320,277.364827,0.000000,2.432982,21.071279,20.274848,184.487222,7.450016,0.934732,0.152814,4.614302,21.940000,70.268372,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:43 PM,624.388471,91.878387,14.102250,368.521606,12.427796,12.519607,2.207625,33.196166,280.655621,0.000000,2.438320,21.062649,20.319331,184.260803,7.509340,0.937074,0.161537,4.614378,21.940000,70.357270,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:43 PM,624.726179,91.874314,14.101847,368.250445,12.419450,12.519607,2.209996,33.343858,282.017449,0.000000,2.435099,21.075594,20.292493,184.125222,7.630607,0.939901,0.174976,4.614513,21.940000,70.400665,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:44 PM,623.783372,91.886535,14.099712,368.539990,12.415278,14.779594,2.228627,33.294627,289.381840,0.000000,2.394421,21.049704,19.953505,184.269995,7.849070,0.941031,0.186607,4.614580,21.940000,70.455391,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:44 PM,623.938278,91.874314,14.099465,368.262219,12.406932,16.189590,2.228817,33.300781,289.381840,0.000000,2.378615,21.054019,19.821793,184.131110,8.013620,0.941758,0.201921,4.614655,21.940000,70.566679,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:45 PM,624.199617,91.825428,14.096300,368.933042,12.394414,19.864346,2.218041,33.190012,289.381840,0.000000,2.425277,21.023815,20.210644,184.466521,7.966008,0.942405,0.216782,4.614791,21.940000,70.671617,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:45 PM,624.036602,92.082076,14.092206,368.614974,12.386069,19.952483,2.236837,33.220781,289.381840,0.000000,2.433641,21.049704,20.280340,184.307487,8.115304,0.945070,0.239914,4.614926,21.940000,70.718684,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:45 PM,623.693089,92.045412,14.089978,369.357596,12.373551,28.429977,2.229118,33.146935,290.241713,0.000000,2.474344,21.071279,20.619537,184.678798,8.128151,0.945474,0.261237,4.614997,21.940000,70.761716,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:45 PM,623.954228,91.972084,14.087587,368.307690,12.386069,29.750548,2.229207,33.251550,290.187225,0.000000,2.472572,21.071279,20.604770,184.153845,8.230340,0.943939,0.277068,4.615069,21.940000,70.797126,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:46 PM,623.808048,91.800986,14.087907,368.164965,12.381896,30.920262,2.230382,33.257704,291.280707,0.000000,2.484933,21.079909,20.707773,184.082482,8.260258,0.944424,0.287147,4.615135,21.940000,70.834493,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:46 PM,624.316030,91.707289,14.094588,368.692413,12.381896,31.171218,2.240217,33.171551,291.033594,0.000000,2.506083,21.079909,20.884028,184.346206,8.274662,0.944666,0.299553,4.615210,21.940000,70.898047,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:47 PM,623.737414,92.200215,14.091327,368.063348,12.386069,32.634423,2.239252,33.214627,291.317773,0.000000,2.490162,21.071279,20.751347,184.031674,8.417089,0.944343,0.313252,4.615347,21.940000,70.959281,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:47 PM,624.013561,92.114666,14.091870,368.221583,12.398587,34.331571,2.248442,33.073089,290.448428,0.000000,2.502545,21.054019,20.854545,184.110791,8.513679,0.944747,0.333605,4.615483,21.940000,70.991872,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:47 PM,624.084967,91.731732,14.093472,368.255870,12.377724,36.045733,2.258633,33.251550,290.623543,0.000000,2.484557,21.058334,20.704644,184.127935,8.751404,0.945797,0.358805,4.615556,21.940000,71.058408,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:48 PM,624.067470,91.768395,14.093332,368.238014,12.381896,37.096348,2.260921,33.208474,290.783825,0.000000,2.486162,21.058334,20.718013,184.119007,8.805858,0.945393,0.368174,4.615699,21.940000,71.126257,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:49 PM,623.977598,91.760248,14.127461,368.467512,12.390242,37.415361,2.274646,33.239243,289.729237,0.000000,2.446743,21.071279,20.389528,184.233756,9.113988,0.944666,0.393309,4.615836,21.940000,71.199895,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:49 PM,624.031528,92.293912,14.114887,368.035438,12.415278,38.742454,2.269402,33.226935,290.381028,0.000000,2.500985,21.071279,20.841546,184.017719,9.061539,0.944424,0.415343,4.616096,21.940000,71.310543,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:49 PM,624.046427,91.788764,14.132427,367.859671,12.415278,40.431094,2.274790,33.270012,289.373354,0.000000,2.486515,21.058334,20.720959,183.929835,9.313174,0.944504,0.444936,4.616178,21.940000,71.345181,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:50 PM,624.101438,92.330576,14.200677,368.636029,12.427796,40.830924,2.303631,33.202320,288.214311,0.000000,2.499462,21.084224,20.828854,184.318014,9.350241,0.945797,0.456438,4.616252,21.940000,71.408869,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:50 PM,623.951846,92.261322,14.208730,368.441084,12.427796,41.941088,2.300246,33.276166,288.132602,0.000000,2.497654,21.054019,20.813782,184.220542,9.439150,0.946604,0.467939,4.616391,21.940000,71.470521,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:51 PM,623.573156,92.082076,14.261718,367.964419,12.406932,43.314970,2.293979,33.128474,287.322247,0.000000,2.531731,21.028130,21.097758,183.982209,9.420460,0.946201,0.484804,4.616528,21.940000,71.523986,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:51 PM,623.852261,91.845797,14.308127,368.381192,12.398587,44.174177,2.294666,33.140781,286.425219,0.000000,2.532079,21.058334,21.100658,184.190596,9.519325,0.947008,0.499213,4.616663,21.940000,71.548369,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:52 PM,623.890036,91.756174,14.345806,368.628795,12.402760,44.174177,2.305484,33.183858,286.129654,0.000000,2.531667,21.049704,21.097223,184.314397,9.607652,0.947008,0.512394,4.616737,21.940000,71.596403,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:52 PM,623.542231,91.959863,14.345806,368.099878,12.415278,44.476176,2.307714,33.153089,286.072205,0.000000,2.563851,21.058334,21.365425,184.049939,9.534090,0.948947,0.517692,4.616878,21.940000,71.634661,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:53 PM,623.482815,92.281691,14.345806,367.528878,12.423623,44.476176,2.304858,33.091551,286.819249,0.000000,2.563851,21.088538,21.365425,183.764439,9.632274,0.949189,0.532554,4.617013,21.940000,71.667412,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:53 PM,623.541694,91.870240,14.345806,367.668743,12.436141,44.807949,2.305946,33.030012,287.802073,0.000000,2.532967,21.088538,21.108060,183.834371,9.802650,0.949028,0.540760,4.617157,21.940000,71.705320,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:54 PM,623.516324,92.285765,14.345806,367.633463,12.436141,45.968801,2.307198,33.183858,287.819838,0.000000,2.533358,21.075594,21.111316,183.816732,9.911662,0.950643,0.555944,4.617292,21.940000,71.751633,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:54 PM,623.500111,92.240953,14.349882,366.279704,12.431968,45.551463,2.327494,33.042320,290.564165,0.000000,2.515912,21.049704,20.965931,183.139852,10.061078,0.952420,0.566347,4.617430,21.940000,71.776777,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:54 PM,623.832841,91.829502,14.349882,366.230131,12.411105,46.004424,2.330005,33.054628,290.564165,0.000000,2.513212,21.066964,20.943436,183.115065,10.137874,0.952097,0.576621,4.617501,21.940000,71.830423,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:55 PM,623.671570,92.346871,14.364148,366.359821,12.415278,45.736318,2.328246,33.042320,290.564165,0.000000,2.513625,21.079909,20.946873,183.179910,10.117788,0.951127,0.574812,4.617635,21.940000,71.859052,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:55 PM,623.491461,91.731732,14.354461,367.424379,12.415278,46.665461,2.317235,33.030012,290.958274,0.000000,2.460140,21.049704,20.501163,183.712190,10.461200,0.952097,0.592064,4.617708,21.940000,71.926489,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:56 PM,623.576863,91.503600,14.343768,366.995091,12.427796,47.343899,2.318970,33.097705,291.782318,0.000000,2.500588,21.045390,20.838236,183.497546,10.353460,0.954924,0.598461,4.617846,21.940000,71.995637,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:56 PM,623.754901,92.355019,14.335750,367.598917,12.411105,47.419226,2.315316,33.073089,291.625620,0.000000,2.464295,21.049704,20.535793,183.799458,10.592140,0.955004,0.611125,4.617983,21.940000,72.030732,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:56 PM,623.590848,92.204289,14.344012,367.058996,12.419450,47.662050,2.319248,33.146935,291.782318,0.000000,2.484048,21.062649,20.700399,183.529498,10.578471,0.955893,0.620753,4.618053,21.940000,72.067152,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:56 PM,623.870341,91.605445,14.294818,367.677224,12.431968,47.747120,2.316446,33.146935,291.023415,0.000000,2.563538,21.071279,21.362820,183.838612,10.270721,0.955004,0.624759,4.618121,21.940000,72.092459,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:57 PM,623.586086,91.915051,14.287213,367.395253,12.431968,47.747120,2.305389,33.140781,291.212515,0.000000,2.619700,21.079909,21.830833,183.697627,10.022582,0.956620,0.618750,4.618192,21.940000,72.102316,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:57 PM,623.987410,92.318355,14.278551,367.547226,12.415278,47.747120,2.305339,33.183858,290.479481,0.000000,2.619700,21.075594,21.830833,183.773613,10.114356,0.956700,0.633094,4.618263,21.940000,72.108575,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:58 PM,623.730547,92.509822,14.278551,367.923538,12.406932,47.985316,2.304183,33.073089,290.748358,0.000000,2.619260,21.054019,21.827165,183.961769,10.125615,0.956135,0.635162,4.618407,21.940000,72.114557,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:58 PM,623.706006,91.365092,14.271055,367.994950,12.444486,48.117175,2.302893,33.110012,290.818436,0.000000,2.619700,21.066964,21.830833,183.997475,10.232645,0.958235,0.650152,4.618542,21.940000,72.120711,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:59 PM,623.532727,91.532117,14.244685,368.469055,12.461177,48.472991,2.313220,33.134628,291.431365,0.000000,2.574095,21.079909,21.450794,184.234527,10.441756,0.957750,0.654934,4.618680,21.940000,72.137880,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:50:59 PM,623.556477,92.025043,14.245003,368.039327,12.457004,48.449275,2.317329,33.079243,291.634872,0.000000,2.592450,21.054019,21.603750,184.019663,10.426088,0.958154,0.663592,4.618824,21.940000,72.160069,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:00 PM,623.665765,91.491379,14.212954,368.200850,12.448659,49.301873,2.330091,33.023859,292.499436,0.000000,2.588478,21.062649,21.570653,184.100425,10.474640,0.957589,0.669214,4.618960,21.940000,72.180180,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:00 PM,623.784021,92.204289,14.171645,367.957362,12.444486,49.980384,2.345133,33.116166,293.018072,0.000000,2.594193,21.054019,21.618273,183.978681,10.504080,0.958720,0.676257,4.619101,21.940000,72.198568,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:00 PM,623.422630,91.633961,14.098531,368.254517,12.431968,50.890459,2.348024,33.134628,293.755500,0.000000,2.575874,21.062649,21.465616,184.127258,10.583172,0.958881,0.676774,4.619234,21.940000,72.209853,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:01 PM,623.613430,91.951715,14.086978,367.658812,12.444486,50.890459,2.339163,33.116166,294.751641,0.000000,2.578958,21.066964,21.491318,183.829406,10.649854,0.959850,0.688081,4.619305,21.940000,72.235800,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:01 PM,623.497342,91.951715,14.086978,367.931378,12.427796,50.890459,2.334932,33.054628,294.417348,0.000000,2.573434,21.058334,21.445283,183.965689,10.692280,0.960416,0.690537,4.619444,21.940000,72.248381,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:01 PM,623.476654,92.020969,14.080864,368.131254,12.427796,50.890459,2.345874,33.116166,294.611073,0.000000,2.569467,21.058334,21.412222,184.065627,10.717066,0.960012,0.692217,4.619511,21.940000,72.262470,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:02 PM,623.337587,92.827577,14.080864,368.745418,12.406932,50.890459,2.357155,33.128474,293.892240,0.000000,2.565622,21.075594,21.380184,184.372709,10.758835,0.961062,0.695124,4.619580,21.940000,72.278120,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:02 PM,623.675271,92.338724,14.080864,368.231326,12.415278,50.774689,2.346034,33.251550,294.315924,0.000000,2.565952,21.066964,21.382935,184.115663,10.736886,0.959124,0.693897,4.619652,21.940000,72.308648,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:02 PM,623.729262,91.951715,14.080864,368.126819,12.411105,50.468629,2.341138,33.214627,294.403490,0.000000,2.572141,21.079909,21.434511,184.063409,10.734392,0.960012,0.696610,4.619788,21.940000,72.324584,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:03 PM,623.549112,92.249101,14.080864,368.232075,12.390242,50.843670,2.348138,33.103858,294.807237,0.000000,2.561578,21.071279,21.346485,184.116037,10.750805,0.960900,0.691441,4.619865,21.940000,72.354200,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:03 PM,623.509478,92.204289,14.080864,368.719473,12.390242,49.716492,2.332511,33.190012,294.128104,0.000000,2.506184,21.041075,20.884870,184.359736,11.056858,0.962920,0.699712,4.619999,21.940000,72.400380,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
