Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:51:04 PM,623.229489,92.534265,14.080864,368.632050,12.390242,49.756700,2.325842,33.103858,293.376362,0.000000,2.494740,21.088538,20.789502,184.316025,11.057506,0.962920,0.692217,4.620139,21.940000,72.461529,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:04 PM,623.316702,91.487305,14.080864,368.149824,12.419450,49.965261,2.333342,33.030012,293.974461,0.000000,2.540302,21.101483,21.169183,184.074912,10.959443,0.962758,0.707660,4.620278,21.940000,72.487025,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:04 PM,623.436178,91.434346,14.080864,368.607631,12.415278,49.973433,2.342902,33.048474,294.209333,0.000000,2.547149,21.062649,21.226246,184.303815,10.970357,0.962920,0.713669,4.620344,21.940000,72.507889,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:05 PM,623.586321,91.845797,14.080864,368.163357,12.406932,50.165563,2.342385,33.190012,295.027872,0.000000,2.549937,21.101483,21.249475,184.081679,10.963116,0.964293,0.713023,4.620415,21.940000,72.528796,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:05 PM,623.697935,91.947642,14.094802,367.771714,12.394414,50.470939,2.346102,33.110012,294.997706,0.000000,2.571355,21.049704,21.427962,183.885857,10.837245,0.963485,0.708500,4.620489,21.940000,72.561525,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:06 PM,623.827443,92.102445,14.116892,368.131336,12.398587,50.656271,2.321762,33.011551,295.012230,0.000000,2.576381,21.071279,21.469845,184.065668,10.804923,0.965181,0.705075,4.620624,21.940000,72.588971,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:06 PM,623.857830,91.931346,14.121933,368.315416,12.398587,50.575353,2.348857,33.103858,294.476168,0.000000,2.531324,21.075594,21.094366,184.157708,11.094887,0.965020,0.720066,4.620764,21.940000,72.625316,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:06 PM,623.993061,92.391683,14.154822,367.915176,12.419450,51.155889,2.373369,33.159243,293.284682,0.000000,2.582261,21.054019,21.518844,183.957588,10.896883,0.965666,0.722650,4.620902,21.940000,72.642330,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:07 PM,623.858143,91.727658,14.182909,367.460871,12.423623,51.158429,2.381280,33.140781,294.060902,0.000000,2.601216,21.092853,21.676801,183.730435,10.847804,0.965423,0.727625,4.620968,21.940000,72.652247,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:07 PM,623.692931,91.711363,14.203204,367.528999,12.406932,51.400722,2.387949,33.134628,294.330130,0.000000,2.616521,21.066964,21.804338,183.764500,10.800405,0.965747,0.729822,4.621160,21.940000,72.669127,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:08 PM,623.708756,92.008748,14.216560,367.904929,12.402760,51.702410,2.384642,33.171551,293.826484,0.000000,2.618770,21.062649,21.823084,183.952465,10.792772,0.964777,0.731050,4.621253,21.940000,72.675946,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:08 PM,623.714716,92.167625,14.222707,367.892523,12.386069,51.779370,2.387478,33.196166,293.791050,0.000000,2.621939,21.079909,21.849492,183.946262,10.818953,0.964939,0.737059,4.621389,21.940000,72.681638,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:09 PM,623.669924,92.057633,14.239977,367.926959,12.394414,51.886552,2.388264,33.140781,294.031667,0.000000,2.594808,21.071279,21.623404,183.963480,10.884760,0.965908,0.728724,4.621526,21.940000,72.687210,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:09 PM,623.263597,91.752100,14.290780,367.803586,12.402760,53.071232,2.367921,33.146935,294.346910,0.000000,2.573881,21.054019,21.449012,183.901793,11.048152,0.965908,0.740290,4.621594,21.940000,72.699286,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:09 PM,623.342880,91.878387,14.290251,367.537703,12.390242,52.399855,2.378750,33.140781,294.570172,0.000000,2.605762,21.071279,21.714685,183.768852,10.844376,0.965908,0.729564,4.621668,21.940000,72.718855,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:10 PM,623.277997,91.853945,14.296894,367.324859,12.381896,52.337036,2.364431,33.159243,294.557362,0.000000,2.596594,21.071279,21.638284,183.662429,10.917193,0.965666,0.735185,4.621806,21.940000,72.733410,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:10 PM,623.149117,92.147256,14.296894,367.827048,12.373551,52.164710,2.367265,33.091551,294.886496,0.000000,2.628965,21.071279,21.908043,183.913524,10.764948,0.965504,0.732536,4.621942,21.940000,72.737885,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:11 PM,623.008582,91.976158,14.296894,367.962029,12.365206,51.556895,2.363586,33.122320,295.142058,0.000000,2.668817,21.062649,22.240138,183.981014,10.619032,0.965747,0.734668,4.622012,21.940000,72.730079,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:11 PM,623.085162,92.098371,14.296894,368.313942,12.373551,51.429504,2.358913,33.097705,294.926110,0.000000,2.662892,21.058334,22.190768,184.156971,10.623650,0.966070,0.731308,4.622155,21.940000,72.715146,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:12 PM,622.887349,91.756174,14.296894,368.829139,12.377724,50.992543,2.342924,33.091551,295.268288,0.000000,2.661479,21.054019,22.178992,184.414569,10.633540,0.965262,0.732795,4.622291,21.940000,72.701705,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:12 PM,622.611077,92.025043,14.278696,368.944958,12.386069,50.954261,2.343500,33.103858,294.154646,0.000000,2.583006,21.071279,21.525049,184.472479,10.979836,0.965504,0.736155,4.622428,21.940000,72.704136,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:12 PM,622.691451,91.849871,14.279366,368.225634,12.402760,50.915980,2.362857,33.091551,295.218028,0.000000,2.597750,21.075594,21.647919,184.112817,10.890052,0.967039,0.730339,4.622498,21.940000,72.714304,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:12 PM,622.839495,92.114666,14.273991,368.113875,12.419450,50.915980,2.368309,33.153089,294.885684,0.000000,2.636753,21.075594,21.972938,184.056938,10.738770,0.965747,0.733182,4.622569,21.940000,72.717804,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:13 PM,622.824355,91.723584,14.277273,367.846565,12.423623,50.915980,2.361563,33.146935,294.876883,0.000000,2.611268,21.045390,21.760564,183.923283,10.889148,0.967200,0.738868,4.622636,21.940000,72.719807,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:13 PM,622.907228,91.902830,14.275041,368.490060,12.415278,50.939089,2.345853,33.079243,295.026026,0.000000,2.632920,21.066964,21.941001,184.245030,10.822605,0.967927,0.741776,4.622705,21.940000,72.722298,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:13 PM,623.105942,92.261322,14.277690,368.127579,12.411105,50.915980,2.349548,33.134628,294.704239,0.000000,2.628606,21.079909,21.905050,184.063790,10.867100,0.967039,0.746881,4.622774,21.940000,72.722780,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:13 PM,623.143264,91.955789,14.274937,367.908619,12.406932,50.936516,2.359640,33.153089,294.960180,0.000000,2.634958,21.092853,21.957986,183.954310,10.749455,0.967120,0.732342,4.622847,21.940000,72.723008,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:14 PM,623.763098,91.711363,14.280359,366.982757,12.419450,51.147916,2.375109,33.128474,295.247270,0.000000,2.627553,21.062649,21.896275,183.491378,10.879755,0.967443,0.747785,4.622915,21.940000,72.723366,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:14 PM,623.779955,91.976158,14.275858,366.982757,12.406932,51.185164,2.353999,33.116166,295.001954,0.000000,2.627553,21.105798,21.896275,183.491378,10.883648,0.968250,0.747591,4.622983,21.940000,72.724639,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:14 PM,623.814480,92.583150,14.275389,366.982757,12.406932,51.196057,2.353564,33.085397,295.011830,0.000000,2.627553,21.066964,21.896275,183.491378,10.839077,0.966716,0.742099,4.623055,21.940000,72.727054,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:15 PM,623.764137,92.265396,14.273909,366.982757,12.415278,51.210203,2.346577,33.042320,294.943277,0.000000,2.627553,21.066964,21.896275,183.491378,10.879652,0.966716,0.748496,4.623193,21.940000,72.729449,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:15 PM,623.986938,91.923199,14.275121,366.982757,12.423623,51.284318,2.359692,33.103858,294.762495,0.000000,2.608248,21.075594,21.735398,183.491378,10.959457,0.966150,0.748948,4.623330,21.940000,72.733042,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:16 PM,623.815554,91.805059,14.251908,366.982757,12.411105,51.381894,2.353717,33.159243,294.978844,0.000000,2.607320,21.092853,21.727667,183.491378,10.941981,0.967523,0.744231,4.623402,21.940000,72.744601,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:16 PM,623.408761,91.711363,14.212947,367.455835,12.411105,51.814522,2.324520,33.110012,295.578725,0.000000,2.604375,21.097168,21.703122,183.727917,11.014211,0.968089,0.753019,4.623542,21.940000,72.757005,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:17 PM,623.863276,91.862092,14.213803,366.982757,12.402760,52.459854,2.373184,33.140781,295.361429,0.000000,2.591931,21.084224,21.599425,183.491378,11.125672,0.967766,0.762453,4.623680,21.940000,72.772825,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:17 PM,623.368711,92.029117,14.205183,367.165348,12.411105,53.106311,2.360285,33.146935,295.521149,0.000000,2.495312,21.088538,20.794264,183.582674,11.512010,0.968412,0.755151,4.623816,21.940000,72.793501,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:17 PM,623.052131,92.355019,14.205183,367.239334,12.377724,53.252313,2.359437,33.177704,295.272294,0.000000,2.507265,21.088538,20.893873,183.619667,11.477530,0.968897,0.757736,4.623885,21.940000,72.826862,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:18 PM,623.423809,91.919125,14.208901,366.982757,12.377724,53.009632,2.370304,33.122320,297.252491,0.000000,2.484323,21.075594,20.702690,183.491378,11.600211,0.968412,0.760708,4.623962,21.940000,72.887254,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:18 PM,623.375215,92.432421,14.218562,366.982757,12.381896,52.944408,2.368229,33.153089,296.832353,0.000000,2.478805,21.066964,20.656708,183.491378,11.578460,0.971158,0.750887,4.624094,21.940000,72.922404,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:18 PM,623.510571,92.000601,14.215098,367.804034,12.369378,52.031705,2.362413,33.054628,296.414543,0.000000,2.516007,21.088538,20.966724,183.902017,11.403729,0.968493,0.753019,4.624165,21.940000,72.954861,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:19 PM,623.358327,91.471010,14.219915,367.774051,12.365206,51.694371,2.362633,33.103858,296.568952,0.000000,2.487101,21.097168,20.725841,183.887025,11.541247,0.969623,0.752631,4.624237,21.940000,73.015025,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:19 PM,623.289450,92.045412,14.215928,367.905768,12.369378,51.541245,2.374924,33.110012,296.462951,0.000000,2.526421,21.084224,21.053508,183.952884,11.391889,0.970270,0.756573,4.624373,21.940000,73.043604,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:19 PM,623.618087,92.212437,14.218640,367.731626,12.419450,51.541245,2.391183,33.146935,296.100945,0.000000,2.547810,21.092853,21.231747,183.865813,11.278819,0.971804,0.752373,4.624441,21.940000,73.066632,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:20 PM,623.033043,91.792838,14.220283,367.838013,12.411105,51.396625,2.395149,33.042320,296.418791,0.000000,2.582729,21.071279,21.522742,183.919006,11.075143,0.971239,0.745007,4.624513,21.940000,73.097259,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:20 PM,622.747052,91.947642,14.223460,368.166431,12.411105,51.375358,2.393038,33.116166,296.922012,0.000000,2.586310,21.071279,21.552585,184.083215,11.125077,0.970835,0.755539,4.624650,21.940000,73.108479,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:20 PM,622.670211,92.135035,14.227534,368.075265,12.390242,51.311555,2.398109,33.165397,297.600467,0.000000,2.583509,21.079909,21.529241,184.037633,11.137035,0.971400,0.754957,4.624721,21.940000,73.130607,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:21 PM,622.626096,92.082076,14.228517,368.107804,12.402760,51.311555,2.400197,33.208474,297.777183,0.000000,2.587079,21.054019,21.558995,184.053902,11.089612,0.972693,0.748690,4.624858,21.940000,73.141603,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:21 PM,622.345294,91.935420,14.224593,368.102734,12.398587,51.311555,2.407149,33.030012,296.636590,0.000000,2.591828,21.088538,21.598568,184.051367,11.082278,0.972127,0.751274,4.624927,21.940000,73.151715,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:21 PM,623.593393,91.650256,14.286849,366.848359,12.398587,51.311555,2.397657,33.054628,297.553190,0.000000,2.635383,21.075594,21.961522,183.424179,10.962871,0.973743,0.759739,4.624998,21.940000,73.156090,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:22 PM,623.045995,91.980232,14.292818,368.178892,12.390242,51.322189,2.406456,33.060782,297.052877,0.000000,2.581561,21.066964,21.513011,184.089446,11.213016,0.973985,0.762840,4.625067,21.940000,73.161762,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:22 PM,622.999607,92.029117,14.292818,357.693084,12.373551,51.560241,2.375418,33.103858,297.901879,0.000000,2.660970,21.084224,22.174750,178.846542,10.856847,0.972289,0.761096,4.625190,21.940000,73.167172,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:22 PM,622.693380,92.269470,14.292818,357.574943,12.398587,51.648280,2.381043,33.140781,298.639619,0.000000,2.660970,21.071279,22.174750,178.787472,10.839849,0.971966,0.758705,4.625277,21.940000,73.154365,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:23 PM,622.643091,92.179847,14.292818,356.822318,12.411105,51.662181,2.379893,33.208474,298.762111,0.000000,2.660970,21.066964,22.174750,178.411159,10.868887,0.971562,0.763745,4.625414,21.940000,73.147766,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:23 PM,622.823316,91.719510,14.292818,356.822318,12.411105,51.817722,2.391128,33.042320,298.333842,0.000000,2.655698,21.066964,22.130816,178.411159,10.862788,0.972450,0.758447,4.625483,21.940000,73.141928,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:23 PM,622.431611,91.817281,14.292818,356.822318,12.406932,51.802835,2.386077,33.116166,299.490463,0.000000,2.659085,21.092853,22.159040,178.411159,10.897652,0.972531,0.766136,4.625553,21.940000,73.136166,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:23 PM,622.790274,91.752100,14.292818,356.822318,12.381896,52.059670,2.385877,33.097705,299.226970,0.000000,2.605082,21.066964,21.709016,178.411159,11.092244,0.971966,0.761807,4.625623,21.940000,73.136349,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:24 PM,622.475767,91.878387,14.280431,356.822318,12.390242,52.350013,2.377648,33.079243,298.688590,0.000000,2.551579,21.084224,21.263157,178.411159,11.298349,0.971723,0.757994,4.625691,21.940000,73.148925,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:24 PM,622.543060,92.008748,14.280758,358.430546,12.390242,52.465490,2.389219,33.177704,298.505970,0.000000,2.551032,21.084224,21.258600,179.215273,11.346468,0.973420,0.763293,4.625760,21.940000,73.187409,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:25 PM,622.729008,91.853945,14.278899,358.915063,12.402760,52.529526,2.394125,33.110012,299.224898,0.000000,2.549325,21.066964,21.244374,179.457531,11.389656,0.974470,0.767687,4.625903,21.940000,73.225048,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:25 PM,622.617576,92.098371,14.276661,358.334411,12.398587,52.891152,2.399311,33.165397,298.498445,0.000000,2.552889,21.084224,21.274071,179.167205,11.379557,0.974712,0.768333,4.626039,21.940000,73.243957,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:25 PM,622.894852,91.837650,14.304344,359.219720,12.411105,52.823059,2.383230,33.036166,298.825642,0.000000,2.547843,21.101483,21.232025,179.609860,11.354119,0.973904,0.761807,4.626108,21.940000,73.282581,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:26 PM,622.692016,91.723584,14.297347,358.767170,12.394414,53.083101,2.391987,33.159243,298.329565,0.000000,2.557514,21.097168,21.312613,179.383585,11.282448,0.974470,0.756831,4.626249,21.940000,73.319152,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:26 PM,622.725094,92.020969,14.320857,358.720422,12.390242,53.068019,2.383380,33.054628,298.421134,0.000000,2.592899,21.079909,21.607495,179.360211,11.162323,0.976246,0.760320,4.626385,21.940000,73.332365,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:26 PM,622.776019,91.939494,14.337224,358.324433,12.390242,53.091824,2.380090,33.122320,297.735344,0.000000,2.619175,21.092853,21.826457,179.162216,11.035233,0.974389,0.759804,4.626455,21.940000,73.338601,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:27 PM,622.611113,91.845797,14.343768,358.652915,12.373551,52.376184,2.384860,33.140781,299.654032,0.000000,2.651021,21.066964,22.091846,179.326458,10.854733,0.974712,0.751856,4.626526,21.940000,73.338056,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:27 PM,622.431140,91.805059,14.343768,358.191074,12.373551,52.147756,2.378798,33.153089,299.843340,0.000000,2.661355,21.062649,22.177958,179.095537,10.820072,0.974550,0.753213,4.626597,21.940000,73.332639,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:28 PM,622.279412,92.065781,14.353958,358.067143,12.377724,51.978134,2.393820,33.122320,299.280663,0.000000,2.661355,21.084224,22.177958,179.033572,10.847689,0.973339,0.758834,4.626786,21.940000,73.312835,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:28 PM,622.360280,92.004674,14.353958,357.983762,12.390242,51.827300,2.390375,33.153089,299.497820,0.000000,2.661355,21.097168,22.177958,178.991881,10.798828,0.975358,0.749013,4.626873,21.940000,73.306252,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:28 PM,622.532872,91.845797,14.353958,358.052252,12.406932,51.762263,2.385432,33.220781,299.185586,0.000000,2.659262,21.105798,22.160516,179.026126,10.867161,0.975277,0.758640,4.626942,21.940000,73.299885,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:28 PM,622.688723,91.760248,14.353958,357.809887,12.415278,51.651059,2.380142,33.183858,298.953518,0.000000,2.646136,21.079909,22.051137,178.904944,10.922184,0.975196,0.758899,4.627011,21.940000,73.295099,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:29 PM,622.539305,92.073929,14.353958,357.643016,12.398587,51.545498,2.381732,33.066935,298.111655,0.000000,2.638190,21.084224,21.984919,178.821508,10.950898,0.975762,0.757671,4.627082,21.940000,73.290766,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:29 PM,622.377564,92.338724,14.353958,357.964508,12.406932,51.545498,2.373016,33.190012,297.793440,0.000000,2.637433,21.105798,21.978607,178.982254,10.927298,0.974308,0.754893,4.627222,21.940000,73.288451,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:30 PM,622.339184,91.752100,14.352203,358.390287,12.415278,51.686927,2.378693,33.066935,297.049039,0.000000,2.630158,21.097168,21.917985,179.195144,11.015867,0.975762,0.762647,4.627361,21.940000,73.287993,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:30 PM,622.372622,92.249101,14.350988,358.372368,12.411105,52.012128,2.371758,33.091551,297.410134,0.000000,2.615275,21.088538,21.793961,179.186184,11.078350,0.973662,0.764714,4.627500,21.940000,73.292675,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:31 PM,622.491767,91.833576,14.350317,357.820221,12.423623,52.007774,2.370492,33.097705,297.144458,0.000000,2.624729,21.071279,21.872742,178.910110,11.039884,0.974793,0.763810,4.627638,21.940000,73.298490,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:31 PM,622.393092,91.915051,14.349787,357.753318,12.419450,52.188270,2.383106,33.122320,297.542165,0.000000,2.620737,21.101483,21.839473,178.876659,11.072008,0.975520,0.765490,4.627774,21.940000,73.300831,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:31 PM,622.527229,91.483231,14.343397,357.951256,12.436141,52.602300,2.382665,33.140781,298.340476,0.000000,2.620999,21.105798,21.841655,178.975628,11.061966,0.975923,0.763680,4.627844,21.940000,73.303582,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:32 PM,622.533875,91.638035,14.343126,357.870672,12.452832,52.672925,2.380745,33.177704,298.391612,0.000000,2.620698,21.097168,21.839153,178.935336,11.076999,0.975439,0.766330,4.627914,21.940000,73.306449,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:33 PM,622.669362,91.662477,14.343829,357.560817,12.444486,53.286209,2.389031,33.122320,298.525681,0.000000,2.600068,21.084224,21.667231,178.780409,11.156297,0.974227,0.766200,4.627986,21.940000,73.317207,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:33 PM,622.594606,91.902830,14.344254,357.496655,12.423623,53.221182,2.385277,33.048474,298.397997,0.000000,2.612437,21.088538,21.770308,178.748327,11.078638,0.976408,0.760127,4.628226,21.940000,73.335197,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
