Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:51:33 PM,622.362477,92.016896,14.339619,357.328434,12.411105,52.916952,2.393267,33.122320,298.328813,0.000000,2.618036,21.114428,21.816965,178.664217,11.079626,0.975439,0.764973,4.628332,21.940000,73.339277,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:34 PM,622.529756,91.963937,14.342451,357.658715,12.431968,52.615717,2.401435,33.073089,298.283772,0.000000,2.619059,21.110113,21.825495,178.829357,10.995013,0.975681,0.752114,4.628403,21.940000,73.345888,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:34 PM,622.553153,91.662477,14.342734,357.660028,12.436141,52.714528,2.413462,33.146935,298.668551,0.000000,2.598971,21.066964,21.658092,178.830014,11.116875,0.977296,0.756250,4.628542,21.940000,73.351136,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:34 PM,622.727401,92.407978,14.345310,357.280648,12.423623,52.095400,2.430241,33.054628,298.027419,0.000000,2.530272,21.092853,21.085601,178.640324,11.374018,0.977296,0.749465,4.628608,21.940000,73.367004,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:34 PM,622.673565,91.853945,14.343339,357.416496,12.427796,51.747786,2.432550,33.073089,298.001875,0.000000,2.522265,21.079909,21.018877,178.708248,11.466056,0.976973,0.758253,4.628679,21.940000,73.393936,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:35 PM,622.984169,92.118740,14.344539,358.135421,12.398587,51.586656,2.424408,33.073089,297.980073,0.000000,2.563568,21.084224,21.363064,179.067711,11.228813,0.977296,0.749853,4.628754,21.940000,73.434702,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:35 PM,622.881270,91.878387,14.346104,357.787879,12.415278,51.696862,2.424195,33.110012,298.003367,0.000000,2.576492,21.084224,21.470763,178.893939,11.183356,0.978912,0.749917,4.628889,21.940000,73.463584,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:36 PM,622.435259,92.163552,14.343891,357.590135,12.402760,51.657989,2.435488,33.030012,298.127274,0.000000,2.526308,21.084224,21.052563,178.795068,11.466040,0.979881,0.758124,4.629027,21.940000,73.481614,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:36 PM,622.421730,91.955789,14.343537,357.628638,12.398587,51.525149,2.438090,33.208474,298.104054,0.000000,2.521219,21.097168,21.010155,178.814319,11.472738,0.978427,0.757090,4.629094,21.940000,73.508068,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:36 PM,622.444502,91.800986,14.346054,357.938233,12.402760,51.592179,2.435801,33.060782,299.244383,0.000000,2.521964,21.084224,21.016365,178.969116,11.428569,0.979558,0.749788,4.629166,21.940000,73.532574,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:36 PM,622.627836,91.874314,14.342296,357.738118,12.415278,51.628506,2.446583,33.208474,299.044463,0.000000,2.495802,21.088538,20.798349,178.869059,11.594860,0.978508,0.757800,4.629234,21.940000,73.563907,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:37 PM,622.964785,91.992453,14.345108,357.583293,12.431968,51.389194,2.430274,33.183858,299.782288,0.000000,2.489215,21.062649,20.743458,178.791647,11.624893,0.979639,0.756573,4.629310,21.940000,73.627170,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:37 PM,622.854646,91.748027,14.346405,357.613444,12.419450,51.342993,2.424540,33.128474,299.560346,0.000000,2.521446,21.088538,21.012053,178.806722,11.503521,0.981173,0.759157,4.629443,21.940000,73.685701,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:38 PM,623.020741,92.090224,14.349225,357.527263,12.398587,51.815737,2.419852,33.220781,298.752915,0.000000,2.560788,21.088538,21.339899,178.763632,11.328685,0.979396,0.761225,4.629582,21.940000,73.728473,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:38 PM,622.870377,92.375388,14.350491,357.498377,12.419450,52.351515,2.392328,33.103858,299.852574,0.000000,2.591699,21.088538,21.597489,178.749189,11.176844,0.980931,0.757090,4.629721,21.940000,73.754542,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:39 PM,622.939516,91.915051,14.349077,357.787881,12.406932,52.150305,2.418413,33.054628,299.078303,0.000000,2.579115,21.092853,21.492624,178.893941,11.248392,0.981496,0.759157,4.629861,21.940000,73.776136,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:39 PM,622.545128,91.837650,14.348897,357.608026,12.390242,52.759756,2.396733,33.140781,300.906261,0.000000,2.562777,21.092853,21.356479,178.804013,11.354137,0.982466,0.763422,4.629997,21.940000,73.790975,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:39 PM,622.403616,92.204289,14.347728,357.456674,12.406932,52.740854,2.398442,33.073089,301.194853,0.000000,2.581392,21.118743,21.511601,178.728337,11.284255,0.982708,0.765037,4.630068,21.940000,73.805754,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:40 PM,621.976530,92.204289,14.351773,357.376254,12.419450,52.725095,2.391447,33.110012,301.762914,0.000000,2.608173,21.105798,21.734775,178.688127,11.144956,0.982143,0.761936,4.630142,21.940000,73.822571,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:40 PM,622.198183,92.208363,14.349343,357.076064,12.411105,52.435247,2.410577,33.073089,301.776184,0.000000,2.627646,21.088538,21.897053,178.538032,11.078242,0.983677,0.762905,4.630275,21.940000,73.826136,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:40 PM,622.274898,91.870240,14.350200,357.305116,12.406932,52.448963,2.401246,33.091551,302.088725,0.000000,2.675311,21.092853,22.294255,178.652558,10.838300,0.983435,0.756314,4.630345,21.940000,73.821640,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:41 PM,621.590511,91.894682,14.354276,356.891291,12.402760,52.548119,2.394903,33.103858,300.886004,0.000000,2.646117,21.097168,22.050975,178.445646,11.002236,0.982789,0.764003,4.630418,21.940000,73.808650,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:41 PM,621.993264,91.666551,14.350571,357.041831,12.386069,52.279260,2.402391,33.085397,302.265359,0.000000,2.660373,21.114428,22.169774,178.520916,10.915247,0.983354,0.758964,4.630558,21.940000,73.799520,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:42 PM,622.262392,92.037265,14.349118,357.330340,12.398587,51.673422,2.396962,33.060782,302.099895,0.000000,2.626834,21.114428,21.890286,178.665170,11.067830,0.984081,0.760320,4.630692,21.940000,73.797041,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:42 PM,622.218460,91.829502,14.347407,357.643250,12.381896,52.118544,2.408501,33.042320,302.040586,0.000000,2.643804,21.079909,22.031697,178.821625,10.941089,0.983516,0.752050,4.630761,21.940000,73.796433,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:42 PM,622.217679,91.943568,14.341894,359.589261,12.381896,51.840762,2.418249,33.066935,302.878757,0.000000,2.630173,21.097168,21.918110,179.794630,10.972506,0.982627,0.748948,4.630833,21.940000,73.794444,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:43 PM,622.358138,91.919125,14.338857,359.924284,12.394414,51.764849,2.424341,33.048474,303.351289,0.000000,2.654065,21.114428,22.117207,179.962142,10.931249,0.982546,0.758188,4.630976,21.940000,73.790243,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:43 PM,622.491599,91.939494,14.337926,360.033519,12.398587,51.745696,2.422221,33.183858,303.357161,0.000000,2.627641,21.075594,21.897011,180.016759,11.064841,0.983758,0.760708,4.631111,21.940000,73.788470,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:43 PM,622.425389,91.996527,14.344431,358.804319,12.427796,51.950595,2.438724,33.165397,302.277488,0.000000,2.565499,21.092853,21.379162,179.402159,11.313231,0.984808,0.756637,4.631176,21.940000,73.797246,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:44 PM,622.256336,91.841723,14.346271,358.795892,12.423623,52.061504,2.447287,33.079243,302.251781,0.000000,2.583013,21.097168,21.525105,179.397946,11.181180,0.982950,0.749917,4.631249,21.940000,73.824561,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:44 PM,622.293692,91.715436,14.347708,358.539767,12.419450,52.225669,2.458175,33.134628,302.099199,0.000000,2.584965,21.101483,21.541376,179.269884,11.249077,0.983031,0.761677,4.631390,21.940000,73.846977,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:45 PM,622.237606,91.780617,14.345364,358.688724,12.415278,52.582118,2.429674,33.116166,301.839595,0.000000,2.652253,21.084224,22.102108,179.344362,10.978203,0.984566,0.762453,4.631528,21.940000,73.853537,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:45 PM,622.233232,91.837650,14.345466,358.677748,12.411105,52.636226,2.430618,33.134628,301.757937,0.000000,2.654752,21.097168,22.122931,179.338874,10.945965,0.983919,0.759610,4.631665,21.940000,73.848936,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:45 PM,622.634984,92.065781,14.345933,358.061307,12.411105,52.821001,2.434247,33.128474,301.182697,0.000000,2.590150,21.114428,21.584582,179.030654,11.147251,0.982143,0.750241,4.631733,21.940000,73.851440,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:46 PM,622.723511,92.065781,14.345360,358.145202,12.415278,52.898045,2.432247,33.146935,301.075798,0.000000,2.596143,21.097168,21.634527,179.072601,11.194524,0.983112,0.760644,4.631806,21.940000,73.869869,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:46 PM,622.220180,91.756174,14.348144,357.821772,12.406932,52.833612,2.425603,33.128474,300.986022,0.000000,2.620141,21.105798,21.834511,178.910886,11.102473,0.984566,0.760837,4.631944,21.940000,73.881048,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:47 PM,622.212671,91.764322,14.348337,357.773215,12.398587,52.880346,2.425861,33.060782,300.898663,0.000000,2.620492,21.092853,21.837436,178.886608,11.038932,0.983596,0.752050,4.632081,21.940000,73.883892,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:47 PM,622.205162,91.943568,14.348530,357.724659,12.402760,52.927081,2.426119,33.196166,300.811304,0.000000,2.620843,21.110113,21.840361,178.862329,11.011669,0.983677,0.747914,4.632150,21.940000,73.886823,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:47 PM,621.837083,91.703215,14.345235,357.601034,12.381896,52.623200,2.421959,33.103858,301.974867,0.000000,2.614523,21.101483,21.787689,178.800517,11.066093,0.983192,0.752761,4.632220,21.940000,73.890521,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:48 PM,621.706378,91.723584,14.342516,358.809315,12.381896,51.901956,2.411601,33.128474,302.436810,0.000000,2.535374,21.110113,21.128118,179.404658,11.424718,0.984808,0.753148,4.632295,21.940000,73.916580,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:48 PM,621.642656,92.065781,14.342170,358.851220,12.373551,51.924610,2.413090,33.153089,302.630974,0.000000,2.544410,21.101483,21.203419,179.425610,11.343619,0.984889,0.746881,4.632429,21.940000,73.937396,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:48 PM,621.698766,92.322429,14.339032,358.702509,12.373551,51.853430,2.421208,33.153089,301.816712,0.000000,2.580078,21.097168,21.500654,179.351255,11.190034,0.985454,0.746816,4.632497,21.940000,73.953716,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:48 PM,621.694013,92.151330,14.338750,358.670604,12.398587,51.838269,2.423653,33.146935,301.804649,0.000000,2.576189,21.101483,21.468240,179.335302,11.211528,0.983839,0.749142,4.632566,21.940000,73.966372,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:49 PM,621.671480,92.069855,14.338302,358.701836,12.381896,51.812676,2.423330,33.140781,301.811180,0.000000,2.575413,21.114428,21.461776,179.350918,11.221177,0.984808,0.749142,4.632635,21.940000,73.979619,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:49 PM,621.632545,91.788764,14.392968,358.291308,12.365206,51.495710,2.499218,33.153089,300.857910,0.000000,2.563385,21.084224,21.361544,179.145654,11.293364,0.986585,0.750370,4.632705,21.940000,73.994299,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:49 PM,621.926845,92.171699,14.419317,358.142548,12.411105,51.652993,2.533602,33.171551,300.022367,0.000000,2.601801,21.101483,21.681672,179.071274,11.142761,0.985616,0.753859,4.632776,21.940000,74.006513,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:50 PM,621.865535,91.825428,14.423251,357.352577,12.394414,51.979355,2.505691,33.183858,302.205018,0.000000,2.554071,21.110113,21.283921,178.676289,11.353736,0.985454,0.754441,4.632849,21.940000,74.031675,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:50 PM,621.536279,92.163552,14.423251,357.198631,12.381896,52.184055,2.497917,33.116166,302.658365,0.000000,2.556473,21.092853,21.303942,178.599316,11.371079,0.986262,0.757930,4.632985,21.940000,74.049620,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:50 PM,621.725258,91.870240,14.423251,357.530490,12.390242,52.894649,2.490358,33.116166,303.963615,0.000000,2.542243,21.127372,21.185359,178.765245,11.441188,0.986666,0.758511,4.633055,21.940000,74.068708,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:51 PM,621.407155,91.633961,14.423251,357.614162,12.394414,53.090981,2.500369,33.140781,303.442902,0.000000,2.543903,21.110113,21.199195,178.807081,11.413083,0.987069,0.754957,4.633125,21.940000,74.110414,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:51 PM,621.765834,92.029117,14.423251,357.475064,12.386069,53.388662,2.494327,33.097705,304.464852,0.000000,2.582884,21.097168,21.524035,178.737532,11.253970,0.987877,0.756185,4.633264,21.940000,74.125825,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:51 PM,621.502056,92.179847,14.423251,357.214141,12.394414,53.027690,2.496653,33.165397,303.388221,0.000000,2.601464,21.127372,21.678868,178.607071,11.202675,0.987958,0.760644,4.633330,21.940000,74.135900,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:52 PM,621.807332,92.057633,14.408457,358.040892,12.402760,52.885470,2.493902,33.091551,303.885624,0.000000,2.571545,21.110113,21.429539,179.020446,11.282134,0.987796,0.752954,4.633404,21.940000,74.156614,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:52 PM,622.046865,91.947642,14.408244,358.481515,12.402760,52.658563,2.498427,33.140781,303.613711,0.000000,2.611904,21.110113,21.765866,179.240757,11.102545,0.988200,0.751727,4.633539,21.940000,74.166109,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:52 PM,621.711997,92.020969,14.410397,358.593804,12.398587,52.438504,2.498189,33.171551,302.961657,0.000000,2.600398,21.118743,21.669983,179.296902,11.173619,0.989815,0.753536,4.633607,21.940000,74.172282,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:52 PM,621.629915,92.245027,14.411874,359.018164,12.406932,52.216243,2.478662,33.146935,303.024839,0.000000,2.566539,21.131687,21.387822,179.509082,11.251480,0.988281,0.744361,4.633677,21.940000,74.183758,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:53 PM,621.990180,92.159478,14.405148,359.589393,12.415278,51.742571,2.455543,33.116166,301.910317,0.000000,2.643130,21.110113,22.026081,179.794696,10.945101,0.987716,0.748044,4.633748,21.940000,74.190465,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:53 PM,622.070602,92.118740,14.410508,359.493724,12.394414,51.603318,2.451517,33.134628,301.599986,0.000000,2.640937,21.114428,22.007808,179.746862,10.963159,0.987392,0.749788,4.633819,21.940000,74.188431,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:53 PM,622.177340,91.927273,14.412467,359.589784,12.386069,51.388118,2.426064,33.134628,301.234947,0.000000,2.645526,21.118743,22.046050,179.794892,10.958287,0.988604,0.750822,4.633885,21.940000,74.186005,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:53 PM,622.452153,91.927273,14.415618,358.895458,12.398587,51.535753,2.446372,33.159243,302.463631,0.000000,2.674386,21.092853,22.286551,179.447729,10.813256,0.988119,0.747010,4.633956,21.940000,74.179156,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:54 PM,622.491100,91.748027,14.411851,357.856633,12.406932,51.584960,2.445081,33.103858,303.585769,0.000000,2.694840,21.118743,22.457000,178.928316,10.722791,0.989412,0.744361,4.634032,21.940000,74.156217,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:54 PM,622.005993,91.890609,14.414197,356.658389,12.402760,51.582948,2.486217,33.177704,304.817744,0.000000,2.665680,21.114428,22.214000,178.329194,10.851702,0.986746,0.748884,4.634163,21.940000,74.144845,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:55 PM,621.855631,91.772469,14.410591,357.542135,12.381896,51.466531,2.493502,33.116166,304.696667,0.000000,2.660613,21.114428,22.171778,178.771067,10.867308,0.988200,0.746622,4.634236,21.940000,74.130432,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:55 PM,621.898711,91.906904,14.412406,358.132693,12.381896,51.465137,2.498897,33.140781,304.898576,0.000000,2.656568,21.097168,22.138068,179.066346,10.926623,0.987716,0.753924,4.634377,21.940000,74.118947,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:56 PM,622.121038,92.069855,14.410047,358.888076,12.402760,51.315809,2.484405,33.134628,302.860345,0.000000,2.660146,21.118743,22.167885,179.444038,10.904133,0.988281,0.752114,4.634512,21.940000,74.106925,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:56 PM,621.769485,91.699141,14.415555,358.110371,12.419450,51.456372,2.490527,33.171551,302.942130,0.000000,2.633408,21.088538,21.945067,179.055186,11.036419,0.987231,0.756573,4.634654,21.940000,74.100282,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:57 PM,621.703118,91.996527,14.417526,358.396087,12.398587,51.577118,2.516299,33.196166,303.326967,0.000000,2.625296,21.140317,21.877470,179.198044,11.098721,0.988119,0.760127,4.634795,21.940000,74.101813,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:57 PM,621.659433,91.825428,14.417973,358.398515,12.386069,51.574922,2.520423,33.208474,303.374381,0.000000,2.621295,21.118743,21.844126,179.199258,11.117820,0.988200,0.760385,4.634928,21.940000,74.103988,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:57 PM,621.768552,91.752100,14.421103,358.022539,12.381896,51.646195,2.533452,33.165397,302.464490,0.000000,2.653351,21.097168,22.111259,179.011270,10.991112,0.987796,0.762000,4.634997,21.940000,74.102893,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:58 PM,621.658745,92.082076,14.414425,358.530263,12.386069,51.739808,2.539738,33.066935,303.593140,0.000000,2.670041,21.131687,22.250343,179.265132,10.890343,0.988281,0.756379,4.635069,21.940000,74.089536,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:58 PM,621.373955,92.094297,14.416166,357.723580,12.402760,52.120811,2.511025,33.116166,303.356432,0.000000,2.631534,21.114428,21.929447,178.861790,11.100550,0.989008,0.763680,4.635208,21.940000,74.085552,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:58 PM,621.119857,92.065781,14.412789,358.065942,12.394414,52.065439,2.530797,33.036166,303.659481,0.000000,2.601843,21.114428,21.682028,179.032971,11.198248,0.987716,0.760450,4.635274,21.940000,74.089575,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:59 PM,621.198131,92.049486,14.429587,358.596426,12.386069,52.439795,2.509613,33.140781,303.394379,0.000000,2.596492,21.140317,21.637434,179.298213,11.174563,0.987473,0.753407,4.635349,21.940000,74.104960,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:51:59 PM,621.330984,92.000601,14.451240,358.606667,12.381896,52.807902,2.513771,33.030012,302.986042,0.000000,2.594645,21.114428,21.622041,179.303334,11.248927,0.988119,0.763099,4.635487,21.940000,74.122060,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:00 PM,621.141489,91.955789,14.480241,358.074413,12.386069,53.904800,2.498185,33.128474,304.641975,0.000000,2.619239,21.114428,21.826995,179.037207,11.140113,0.989169,0.761548,4.635624,21.940000,74.134071,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:00 PM,620.551671,91.743953,14.488467,358.269444,12.381896,53.946627,2.469159,33.122320,304.498559,0.000000,2.601456,21.131687,21.678800,179.134722,11.139269,0.987554,0.751145,4.635764,21.940000,74.139066,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:00 PM,620.471431,92.033191,14.488467,358.273439,12.390242,54.073763,2.465201,33.097705,304.617187,0.000000,2.596075,21.088538,21.633961,179.136719,11.191395,0.988200,0.755022,4.635831,21.940000,74.146946,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:00 PM,620.938130,91.511748,14.488467,358.114526,12.390242,53.382835,2.473494,33.134628,304.387638,0.000000,2.638876,21.101483,21.990634,179.057263,11.004675,0.988927,0.753471,4.635900,21.940000,74.150493,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:01 PM,621.731924,92.000601,14.494581,358.060729,12.394414,52.575232,2.501030,33.171551,304.325386,0.000000,2.641602,21.114428,22.013350,179.030364,10.986592,0.988442,0.752890,4.635969,21.940000,74.148715,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:01 PM,622.170296,92.163552,14.487479,357.413309,12.386069,51.898539,2.508391,33.134628,304.442742,0.000000,2.651153,21.131687,22.092939,178.706654,10.822511,0.986989,0.734539,4.636041,21.940000,74.145657,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
