Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:52:01 PM,621.550860,91.927273,14.490279,358.024427,12.394414,51.898539,2.501639,33.110012,304.383335,0.000000,2.645812,21.131687,22.048436,179.012214,10.872644,0.987150,0.738868,4.636108,21.940000,74.142043,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:01 PM,621.369781,91.870240,14.491520,358.013680,12.402760,51.756177,2.497295,33.171551,305.199621,0.000000,2.609094,21.105798,21.742452,179.006840,11.118525,0.988442,0.752114,4.636178,21.940000,74.143298,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:02 PM,621.381582,92.452789,14.489206,357.704986,12.411105,51.391945,2.517339,33.146935,304.321941,0.000000,2.637444,21.114428,21.978699,178.852493,11.011059,0.987312,0.755151,4.636248,21.940000,74.145548,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:02 PM,621.346627,91.829502,14.492298,357.918636,12.419450,51.337076,2.517080,33.146935,304.764873,0.000000,2.654481,21.105798,22.120678,178.959318,10.946370,0.988846,0.754570,4.636319,21.940000,74.139424,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:03 PM,621.471581,92.008748,14.494285,357.967735,12.411105,51.337076,2.513418,33.233089,305.090553,0.000000,2.658721,21.118743,22.156005,178.983867,10.863703,0.987554,0.745459,4.636459,21.940000,74.128117,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:03 PM,621.411628,92.155404,14.491732,358.430333,12.415278,51.337076,2.508228,33.146935,304.550587,0.000000,2.624738,21.123058,21.872819,179.215166,11.022100,0.986019,0.749788,4.636600,21.940000,74.124119,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:04 PM,621.382408,91.890609,14.490442,357.652907,12.406932,51.337076,2.499927,33.116166,304.325847,0.000000,2.677135,21.118743,22.309462,178.826454,10.878982,0.987796,0.759674,4.636735,21.940000,74.115671,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:04 PM,621.452064,92.004674,14.487557,357.931197,12.398587,51.337076,2.491610,33.165397,303.488695,0.000000,2.647917,21.144632,22.065972,178.965598,10.854548,0.988039,0.736478,4.636875,21.940000,74.109075,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:04 PM,621.339539,91.821355,14.491017,357.974601,12.398587,51.337076,2.477844,33.097705,303.496356,0.000000,2.650030,21.105798,22.083582,178.987300,10.979997,0.988685,0.757154,4.636941,21.940000,74.105315,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:04 PM,621.382454,92.318355,14.492055,357.492625,12.398587,51.337076,2.493911,33.196166,303.043516,0.000000,2.669684,21.157577,22.247370,178.746313,10.919128,0.988846,0.760191,4.637010,21.940000,74.099046,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:05 PM,621.489442,92.057633,14.492775,357.267692,12.394414,51.337076,2.498202,33.190012,303.071593,0.000000,2.668160,21.131687,22.234664,178.633846,10.901151,0.987554,0.757607,4.637080,21.940000,74.090651,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:05 PM,621.401872,91.837650,14.488142,357.501340,12.390242,51.592616,2.502046,33.177704,302.754703,0.000000,2.685037,21.123058,22.375311,178.750670,10.868424,0.987958,0.762970,4.637153,21.940000,74.070409,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:05 PM,621.256137,92.143183,14.485337,357.044908,12.415278,51.988953,2.506586,33.165397,302.178623,0.000000,2.655822,21.136002,22.131850,178.522454,10.952907,0.989735,0.755604,4.637290,21.940000,74.061743,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:06 PM,621.325735,92.187994,14.482784,357.353366,12.423623,52.081136,2.517352,33.079243,302.073277,0.000000,2.656661,21.123058,22.138842,178.676683,10.966879,0.987796,0.760320,4.637358,21.940000,74.055882,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:06 PM,621.204024,92.179847,14.482197,357.350586,12.427796,52.086396,2.516349,33.183858,302.282813,0.000000,2.668296,21.123058,22.235797,178.675293,10.872445,0.986989,0.753665,4.637433,21.940000,74.042413,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:07 PM,621.459612,91.788764,14.478870,357.308104,12.436141,51.998612,2.525393,33.208474,304.179468,0.000000,2.675275,21.114428,22.293957,178.654052,10.936665,0.987635,0.767880,4.637569,21.940000,74.024470,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:07 PM,621.438847,91.821355,14.479196,357.338211,12.423623,52.050011,2.525781,33.091551,304.478993,0.000000,2.675011,21.136002,22.291760,178.669105,10.889131,0.986423,0.761290,4.637708,21.940000,74.004789,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:08 PM,621.173584,92.159478,14.475777,357.633300,12.394414,52.053919,2.485219,33.159243,303.705611,0.000000,2.697562,21.114428,22.479685,178.816650,10.825347,0.985858,0.766265,4.637847,21.940000,73.980465,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:08 PM,621.063811,91.805059,14.473217,357.640429,12.402760,52.097133,2.481038,33.177704,303.279047,0.000000,2.681760,21.105798,22.347996,178.820215,10.901586,0.987473,0.766653,4.637983,21.940000,73.966992,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:08 PM,620.923894,92.029117,14.477287,358.129562,12.415278,52.326216,2.491022,33.122320,303.415921,0.000000,2.688244,21.140317,22.402029,179.064781,10.866979,0.985616,0.767170,4.638054,21.940000,73.954181,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:09 PM,621.133778,92.016896,14.473785,357.753851,12.394414,52.231183,2.504177,33.128474,303.758295,0.000000,2.689965,21.123058,22.416377,178.876925,10.851416,0.986746,0.764650,4.638128,21.940000,73.928843,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:09 PM,620.984392,91.552485,14.475232,357.994182,12.411105,52.307566,2.503544,33.226935,303.271890,0.000000,2.690706,21.110113,22.422551,178.997091,10.797198,0.986100,0.757025,4.638263,21.940000,73.915898,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:09 PM,620.934141,91.935420,14.481281,357.472999,12.411105,52.597284,2.491007,33.128474,303.050919,0.000000,2.682372,21.110113,22.353096,178.736500,10.850419,0.985131,0.761160,4.638330,21.940000,73.902267,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:10 PM,621.125319,91.955789,14.478914,357.763753,12.415278,53.032826,2.508439,33.110012,303.984048,0.000000,2.682444,21.144632,22.353699,178.881876,10.882445,0.984646,0.766847,4.638406,21.940000,73.880403,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:10 PM,621.021146,92.004674,14.474723,357.941074,12.415278,52.820172,2.501409,33.110012,303.398643,0.000000,2.673849,21.123058,22.282079,178.970537,10.867180,0.985696,0.757736,4.638539,21.940000,73.869867,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:10 PM,621.036228,91.886535,14.466337,358.503454,12.406932,52.202017,2.498269,33.097705,304.054067,0.000000,2.672954,21.131687,22.274615,179.251727,10.924809,0.986342,0.765748,4.638661,21.940000,73.850769,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:11 PM,621.095883,91.760248,14.515521,358.303081,12.411105,52.557883,2.482286,33.196166,303.342802,0.000000,2.627691,21.123058,21.897426,179.151541,11.065451,0.987312,0.757284,4.638749,21.940000,73.846485,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:11 PM,621.383527,92.102445,14.529874,358.614847,12.419450,52.252341,2.471221,33.085397,302.722595,0.000000,2.615057,21.105798,21.792139,179.307423,11.145475,0.985858,0.762905,4.638826,21.940000,73.851546,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:11 PM,621.627106,91.923199,14.544935,358.600515,12.419450,51.562512,2.449191,33.110012,302.415683,0.000000,2.604132,21.127372,21.701100,179.300257,11.102494,0.985212,0.749530,4.638956,21.940000,73.857373,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:12 PM,621.754617,91.853945,14.550856,358.815635,12.444486,51.562512,2.463356,33.202320,301.882131,0.000000,2.613039,21.110113,21.775325,179.407817,11.159130,0.985939,0.763616,4.639034,21.940000,73.868288,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:12 PM,621.858894,91.862092,14.557760,358.117686,12.402760,51.562512,2.447839,33.165397,301.007158,0.000000,2.627642,21.088538,21.897016,179.058843,11.083281,0.984727,0.762647,4.639167,21.940000,73.871041,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:12 PM,621.644122,92.143183,14.557760,358.845283,12.415278,51.562512,2.460546,33.128474,302.380575,0.000000,2.636712,21.131687,21.972598,179.422642,11.059044,0.986342,0.763228,4.639233,21.940000,73.871184,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:13 PM,621.253832,92.171699,14.550627,358.354448,12.423623,51.709866,2.491347,33.116166,302.191641,0.000000,2.661139,21.114428,22.176160,179.177224,10.970681,0.985858,0.765813,4.639303,21.940000,73.867488,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:13 PM,621.264108,91.699141,14.547966,358.003521,12.423623,51.960687,2.497200,33.140781,302.379454,0.000000,2.657084,21.105798,22.142369,179.001761,10.959559,0.983677,0.763551,4.639372,21.940000,73.861374,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:13 PM,621.397960,92.106519,14.545950,357.411790,12.431968,52.053801,2.496741,33.183858,301.316408,0.000000,2.659945,21.118743,22.166211,178.705895,10.975504,0.985131,0.766523,4.639441,21.940000,73.854944,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:14 PM,621.381409,91.833576,14.545849,357.349918,12.444486,52.070720,2.498923,33.196166,301.224336,0.000000,2.662161,21.123058,22.184678,178.674959,10.965255,0.984566,0.766911,4.639517,21.940000,73.842125,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:14 PM,621.414046,91.471010,14.549002,357.120189,12.444486,52.271763,2.517579,33.122320,302.187002,0.000000,2.544664,21.127372,21.205533,178.560094,11.425647,0.984727,0.759739,4.639653,21.940000,73.855824,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:15 PM,621.570945,91.972084,14.549739,357.451436,12.440314,52.328143,2.487470,33.128474,302.623299,0.000000,2.532509,21.105798,21.104238,178.725718,11.528433,0.984323,0.767428,4.639793,21.940000,73.898922,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:15 PM,621.021681,92.118740,14.548068,357.852997,12.444486,52.374435,2.490786,33.177704,302.799835,0.000000,2.494622,21.131687,20.788517,178.926498,11.727262,0.985292,0.770013,4.639930,21.940000,73.954577,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:16 PM,620.971657,91.760248,14.547399,358.453725,12.411105,53.298895,2.447350,33.134628,303.775765,0.000000,2.579888,21.110113,21.499063,179.226863,11.346979,0.987069,0.769367,4.640070,21.940000,73.998429,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:16 PM,620.505846,91.845797,14.556314,358.420708,12.431968,53.163019,2.413913,33.103858,301.706683,0.000000,2.534848,21.118743,21.123732,179.210354,11.493259,0.986989,0.761031,4.640208,21.940000,74.033436,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:17 PM,620.688484,92.086150,14.553591,358.088097,12.419450,53.023397,2.419361,33.171551,302.683811,0.000000,2.591946,21.123058,21.599550,179.044048,11.244748,0.987716,0.761031,4.640347,21.940000,74.065291,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:17 PM,620.796485,92.399830,14.555841,357.261095,12.394414,52.306377,2.424108,33.177704,301.634967,0.000000,2.594141,21.092853,21.617839,178.630547,11.218733,0.988442,0.757736,4.640485,21.940000,74.083880,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:18 PM,620.700090,91.910978,14.552766,357.525320,12.402760,52.489589,2.413050,33.079243,303.200436,0.000000,2.593750,21.097168,21.614587,178.762660,11.228206,0.988362,0.759028,4.640624,21.940000,74.101905,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:18 PM,620.942981,92.033191,14.550998,357.848625,12.411105,52.098453,2.421706,33.140781,303.861250,0.000000,2.611959,21.110113,21.766328,178.924313,11.090868,0.987958,0.750176,4.640763,21.940000,74.115762,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:19 PM,621.265470,92.078002,14.550635,357.461690,12.423623,51.767459,2.437523,33.190012,304.177419,0.000000,2.591685,21.110113,21.597379,178.730845,11.253566,0.988846,0.761096,4.640904,21.940000,74.130139,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:19 PM,620.759922,92.159478,14.551172,357.690125,12.402760,51.513912,2.474347,33.146935,305.179373,0.000000,2.631521,21.136002,21.929339,178.845062,11.054259,0.988281,0.757090,4.641041,21.940000,74.134875,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:19 PM,620.114972,91.931346,14.550308,358.027166,12.398587,51.290288,2.491336,33.128474,305.143646,0.000000,2.631387,21.110113,21.928223,179.013583,11.070578,0.988119,0.759739,4.641108,21.940000,74.135212,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:20 PM,620.724677,92.171699,14.550829,357.948717,12.419450,51.290288,2.486037,33.233089,304.724010,0.000000,2.632306,21.153262,21.935883,178.974358,11.026619,0.988442,0.753084,4.641184,21.940000,74.135644,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:20 PM,620.899608,91.788764,14.546721,358.278480,12.398587,51.334664,2.501799,33.116166,305.154038,0.000000,2.650120,21.131687,22.084335,179.139240,11.008575,0.989735,0.760708,4.641320,21.940000,74.131766,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:20 PM,620.452675,92.037265,14.549935,358.137758,12.411105,51.290288,2.526945,33.122320,305.030106,0.000000,2.606566,21.140317,21.721380,179.068879,11.178270,0.989250,0.758964,4.641459,21.940000,74.132775,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:21 PM,620.224945,92.228732,14.542560,358.712020,12.411105,51.290288,2.519819,33.066935,305.560704,0.000000,2.604027,21.153262,21.700223,179.356010,11.219875,0.988362,0.764650,4.641524,21.940000,74.139805,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:21 PM,620.502299,91.919125,14.545969,358.483073,12.411105,51.290288,2.509454,33.128474,305.369055,0.000000,2.624968,21.127372,21.874735,179.241536,11.165135,0.990219,0.768268,4.641601,21.940000,74.148017,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:22 PM,620.402745,91.845797,14.544783,359.103439,12.406932,51.439736,2.516154,33.190012,305.519821,0.000000,2.602661,21.127372,21.688843,179.551720,11.268174,0.990139,0.769496,4.641736,21.940000,74.157042,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:22 PM,620.657218,92.171699,14.540890,359.333604,12.398587,51.415324,2.507419,33.202320,305.576110,0.000000,2.619521,21.127372,21.829343,179.666802,11.196779,0.989735,0.770077,4.641878,21.940000,74.166846,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:23 PM,620.328763,91.805059,14.546101,359.618578,12.402760,51.969020,2.517123,33.128474,305.301055,0.000000,2.629400,21.153262,21.911663,179.809289,11.113041,0.990139,0.763099,4.642013,21.940000,74.170673,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:23 PM,620.305179,92.114666,14.545913,359.716553,12.415278,51.984819,2.519397,33.140781,305.363118,0.000000,2.630274,21.140317,21.918952,179.858277,11.146092,0.988766,0.770271,4.642152,21.940000,74.171342,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:23 PM,620.663088,92.383535,14.547178,358.921387,12.411105,52.889691,2.470636,33.146935,303.959370,0.000000,2.556671,21.144632,21.305589,179.460693,11.429065,0.989412,0.763810,4.642219,21.940000,74.180434,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:23 PM,620.696904,91.674699,14.542865,358.264353,12.427796,52.769950,2.463268,33.177704,303.771333,0.000000,2.518781,21.114428,20.989843,179.132176,11.681263,0.989654,0.775699,4.642289,21.940000,74.204215,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:24 PM,620.647128,91.764322,14.545439,358.276254,12.419450,52.801442,2.487532,33.183858,304.747179,0.000000,2.515721,21.131687,20.964341,179.138127,11.675032,0.991027,0.771240,4.642364,21.940000,74.255571,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:24 PM,620.673108,92.285765,14.546381,357.971117,12.411105,52.810596,2.507723,33.103858,304.716734,0.000000,2.508241,21.144632,20.902008,178.985559,11.726486,0.991269,0.773502,4.642498,21.940000,74.284436,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:25 PM,620.803008,91.678772,14.548033,357.592049,12.398587,52.703031,2.509625,33.128474,304.900263,0.000000,2.595981,21.131687,21.633173,178.796024,11.319261,0.991189,0.771886,4.642568,21.940000,74.321090,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:25 PM,620.752108,91.805059,14.549312,358.149676,12.390242,52.293109,2.516798,33.091551,305.079729,0.000000,2.632239,21.148947,21.935324,179.074838,11.077529,0.990623,0.758899,4.642704,21.940000,74.325595,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:25 PM,620.988791,92.232806,14.546199,358.033361,12.386069,52.138746,2.534745,33.146935,305.144871,0.000000,2.670205,21.127372,22.251708,179.016680,10.970740,0.991512,0.766136,4.642777,21.940000,74.317156,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:26 PM,620.588810,92.228732,14.549858,358.342911,12.394414,51.974403,2.534342,33.146935,306.382366,0.000000,2.662660,21.140317,22.188831,179.171455,11.018814,0.992804,0.767557,4.642914,21.940000,74.309466,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:26 PM,620.507488,91.426199,14.547372,357.931544,12.381896,51.950767,2.537372,33.091551,305.955996,0.000000,2.652697,21.114428,22.105810,178.965772,10.935464,0.991431,0.749078,4.642984,21.940000,74.303504,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:26 PM,620.906473,91.601371,14.542090,357.276959,12.402760,51.977989,2.554621,33.159243,304.987424,0.000000,2.653140,21.123058,22.109500,178.638480,10.994016,0.990381,0.759739,4.643055,21.940000,74.299033,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:26 PM,620.996459,91.764322,14.543457,357.234147,12.398587,51.871669,2.566391,33.208474,304.900528,0.000000,2.641281,21.140317,22.010672,178.617073,11.080380,0.990946,0.765037,4.643122,21.940000,74.295728,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:27 PM,620.801644,91.886535,14.543190,357.198631,12.411105,51.752939,2.563777,33.171551,304.843729,0.000000,2.635000,21.114428,21.958330,178.599315,11.138364,0.992642,0.768333,4.643191,21.940000,74.294350,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:27 PM,620.750972,91.772469,14.542469,357.542490,12.394414,51.707327,2.566988,33.085397,305.249609,0.000000,2.647952,21.114428,22.066266,178.771245,11.089982,0.993289,0.768656,4.643268,21.940000,74.290546,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:27 PM,620.845478,91.947642,14.543467,357.829267,12.377724,51.673103,2.566594,33.110012,305.264966,0.000000,2.653337,21.114428,22.111139,178.914633,10.967834,0.991835,0.754247,4.643400,21.940000,74.286397,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:28 PM,620.896597,91.858019,14.542430,358.093778,12.377724,51.673103,2.558030,33.146935,305.181232,0.000000,2.665533,21.110113,22.212777,179.046889,10.980978,0.989492,0.766717,4.643470,21.940000,74.280228,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:28 PM,620.871437,91.849871,14.545246,357.738369,12.377724,51.697392,2.560805,33.048474,304.939714,0.000000,2.672332,21.140317,22.269433,178.869184,10.950825,0.991269,0.764585,4.643540,21.940000,74.271794,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:28 PM,620.821656,92.306134,14.545990,357.428054,12.390242,51.673103,2.571169,33.085397,304.831463,0.000000,2.668011,21.144632,22.233426,178.714027,10.998934,0.991673,0.769043,4.643609,21.940000,74.263249,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:28 PM,620.658448,91.813207,14.546417,357.694408,12.402760,51.885361,2.544979,33.220781,304.817273,0.000000,2.655159,21.114428,22.126329,178.847204,11.024794,0.991512,0.764843,4.643677,21.940000,74.256297,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:29 PM,620.449517,91.251026,14.547762,357.634511,12.415278,52.037360,2.544761,33.202320,304.472801,0.000000,2.632722,21.131687,21.939347,178.817255,11.143297,0.990542,0.769690,4.643749,21.940000,74.253829,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:29 PM,620.729179,92.020969,14.546160,357.535927,12.415278,52.147836,2.536614,33.177704,304.943144,0.000000,2.652836,21.127372,22.106969,178.767963,11.078900,0.990704,0.772726,4.643818,21.940000,74.251484,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:29 PM,620.828245,91.955789,14.548130,357.270757,12.415278,52.637550,2.509998,33.208474,305.139903,0.000000,2.662349,21.157577,22.186239,178.635379,11.029406,0.990865,0.770982,4.643887,21.940000,74.245765,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:29 PM,620.741356,92.151330,14.548577,357.091274,12.411105,52.703696,2.517306,33.122320,305.278441,0.000000,2.669661,21.123058,22.247171,178.545637,11.030157,0.992077,0.774730,4.643955,21.940000,74.237492,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:30 PM,620.659705,91.845797,14.550026,357.251173,12.406932,52.799704,2.513822,33.036166,305.747003,0.000000,2.697522,21.131687,22.479352,178.625586,10.908346,0.991835,0.773696,4.644031,21.940000,74.214533,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
