Date,Time,Feed Volume (L),Flush Volume (L),Reject Conductivity (mS/cm),Permeate Conductivity (uS/cm),Feed Conductivity (mS/cm),Reject Flow (L/min),Feed Flow (L/min),Reject Turbidity (NTU),Feed Pressure (psi),Reject Pressure (psi),Permeate Flow (L/min),Feed Temperature (C),Flux (LMH),TDS (mg/L),Specific Energy (kWh/m^3),Feed Pump Power Draw (kW),Recirculation Pump Power Draw (kW),Runtime (hr),Feed Pump Set Flux (LMH),Feed Pump Power (%),Recirculation Pump Set Flow (L/min),Recirculation Pump Power (%),Feed Pump PID State,Recirculation Pump PID State,Drain Valve Position,Exp_type,Exp_state,JHP_PID,QCP_PID,TMP_Critical,Conductivity_Critical,PWR1_HP,A_PWR_HP,W_PWR_HP,PWR1_CP,A_PWR_CP,W_PWR_CP,J0_HP,J1_HP,A_JHP,W_JHP,Q0_CP,Q1_CP,A_QCP,W_QCP,Max Cycle No.,Set Initialization Time (s),Set CC Reject Flowrate (L/min),Set PF Feed Flowrate (L/min),Set CC Flux (LMH),Set PF Flux [%CC] (%),Set High Rej. Turb. (NTU),Set High Rej. Cond. (mS/cm),Set Low Rej. Cond. (mS/cm),Set FP Switch Power (%),Set CC BPV Open (%),Set Rej. Cond. High Limit (mS/cm),Set Rej. Cond. Low Limit (mS/cm),Cond. Critical Override,STATE
8/12/2021,11:52:30 PM,620.713817,91.906904,14.548150,356.982685,12.402760,53.028152,2.504740,33.048474,305.915301,0.000000,2.705048,21.131687,22.542065,178.491343,10.824453,0.988766,0.768074,4.644168,21.940000,74.182887,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:31 PM,620.584020,92.086150,14.545931,357.284085,12.406932,53.352404,2.524646,33.202320,306.171676,0.000000,2.703520,21.123058,22.529335,178.642043,10.856660,0.990219,0.770853,4.644304,21.940000,74.149794,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:31 PM,620.653176,92.175773,14.546786,357.388855,12.406932,53.320564,2.511441,33.116166,305.857222,0.000000,2.707035,21.088538,22.558622,178.694427,10.754846,0.990381,0.756444,4.644444,21.940000,74.133753,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:31 PM,620.714356,92.143183,14.546861,357.374607,12.423623,53.385783,2.510945,33.140781,305.972288,0.000000,2.713893,21.123058,22.615775,178.687303,10.762091,0.991269,0.761160,4.644511,21.940000,74.114910,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:32 PM,620.570220,91.951715,14.570804,357.641742,12.427796,53.389682,2.506226,33.165397,304.939704,0.000000,2.706818,21.114428,22.556814,178.820871,10.763566,0.989331,0.758770,4.644583,21.940000,74.079008,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:32 PM,620.557528,91.670625,14.572036,357.623198,12.419450,53.448943,2.504963,33.171551,304.927133,0.000000,2.708579,21.136002,22.571493,178.811599,10.770382,0.989573,0.760773,4.644722,21.940000,74.044332,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:33 PM,620.057329,92.057633,14.620939,358.922827,12.431968,52.033955,2.480737,33.165397,304.231582,0.000000,2.703636,21.127372,22.530300,179.461413,10.774938,0.989573,0.758317,4.644860,21.940000,74.026617,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:33 PM,620.306888,92.306134,14.620939,359.153355,12.390242,51.878903,2.463467,33.140781,304.469606,0.000000,2.697819,21.110113,22.481825,179.576677,10.721129,0.988604,0.746816,4.644934,21.940000,73.996492,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:33 PM,620.084186,92.387609,14.620939,359.202944,12.394414,51.626519,2.451996,33.196166,304.435962,0.000000,2.677007,21.110113,22.308393,179.601472,10.857479,0.987554,0.756379,4.645066,21.940000,73.982745,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:34 PM,620.298644,91.528043,14.620939,358.930468,12.390242,51.443414,2.434872,33.146935,304.567246,0.000000,2.658740,21.131687,22.156169,179.465234,10.845902,0.986989,0.743198,4.645141,21.940000,73.966805,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:34 PM,620.371244,92.212437,14.620939,358.366524,12.402760,51.443414,2.429878,33.159243,306.003746,0.000000,2.636348,21.105798,21.969564,179.183262,11.022785,0.987473,0.756121,4.645279,21.940000,73.959850,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:35 PM,620.228608,91.821355,14.618816,358.235730,12.406932,51.443414,2.443036,33.091551,307.168111,0.000000,2.614177,21.148947,21.784809,179.117865,11.169205,0.988604,0.763293,4.645420,21.940000,73.963257,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:35 PM,620.086150,91.988379,14.614633,358.145131,12.415278,51.997289,2.451919,33.103858,306.324892,0.000000,2.618524,21.127372,21.821029,179.072565,11.135140,0.987716,0.761742,4.645555,21.940000,73.970734,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:36 PM,619.913114,92.293912,14.613848,358.358358,12.402760,52.028554,2.440909,33.202320,305.718988,0.000000,2.608716,21.127372,21.739297,179.179179,11.166374,0.988442,0.759351,4.645691,21.940000,73.975319,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:36 PM,620.064646,92.012822,14.609359,358.296779,12.373551,52.305753,2.450246,33.110012,304.548660,0.000000,2.609035,21.131687,21.741961,179.148390,11.125174,0.988281,0.753277,4.645764,21.940000,73.986461,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:37 PM,620.187878,91.837650,14.609539,358.836211,12.377724,53.875997,2.438146,33.134628,304.758758,0.000000,2.639673,21.131687,21.997276,179.418105,11.045514,0.987069,0.762324,4.645903,21.940000,73.990283,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:37 PM,620.540115,92.053560,14.605021,358.627172,12.398587,53.495193,2.448224,33.128474,305.017954,0.000000,2.583610,21.123058,21.530080,179.313586,11.259147,0.988846,0.756508,4.646039,21.940000,73.995160,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:37 PM,619.822869,92.029117,14.598756,358.725242,12.390242,52.744470,2.497139,33.159243,304.764397,0.000000,2.640693,21.105798,22.005773,179.362621,11.037987,0.988362,0.760514,4.646107,21.940000,73.999960,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:37 PM,620.031019,91.654330,14.603237,358.431550,12.381896,53.680975,2.478431,33.110012,305.231549,0.000000,2.664352,21.131687,22.202933,179.215775,10.967254,0.989815,0.763422,4.646177,21.940000,73.995149,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:38 PM,619.990248,91.910978,14.604679,358.447685,12.381896,52.840764,2.471586,33.116166,305.361055,0.000000,2.651069,21.092853,22.092242,179.223843,10.962186,0.988281,0.755410,4.646251,21.940000,73.989687,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:38 PM,620.172471,91.519895,14.611795,358.147865,12.390242,52.724602,2.446424,33.177704,304.782245,0.000000,2.682004,21.131687,22.350034,179.073933,10.833837,0.988362,0.755022,4.646317,21.940000,73.981586,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:38 PM,620.037517,92.228732,14.611275,357.754182,12.381896,52.233021,2.459443,33.165397,304.403821,0.000000,2.661376,21.127372,22.178130,178.877091,10.933086,0.988604,0.757219,4.646388,21.940000,73.972915,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:38 PM,620.279378,91.935420,14.614612,357.585206,12.390242,52.133564,2.446524,33.159243,304.581882,0.000000,2.668141,21.131687,22.234507,178.792603,10.896586,0.987716,0.756702,4.646455,21.940000,73.965544,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:39 PM,620.095647,92.110592,14.611572,357.415288,12.415278,52.285531,2.458465,33.171551,304.406637,0.000000,2.671662,21.127372,22.263849,178.707644,10.877086,0.989089,0.754505,4.646525,21.940000,73.956543,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:39 PM,620.196549,91.829502,14.611466,358.841200,12.411105,52.013477,2.509142,33.122320,302.776117,0.000000,2.695899,21.118743,22.465828,179.420600,10.775700,0.988766,0.754247,4.646597,21.940000,73.945347,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:39 PM,619.973955,92.025043,14.616398,358.017275,12.423623,51.830483,2.495457,33.183858,304.805283,0.000000,2.698393,21.148947,22.486608,179.008638,10.759456,0.987877,0.754117,4.646664,21.940000,73.930094,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:39 PM,620.181350,91.556559,14.612384,357.906364,12.402760,51.802776,2.516701,33.128474,304.023220,0.000000,2.691328,21.136002,22.427737,178.953182,10.746985,0.986019,0.749401,4.646734,21.940000,73.915386,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:40 PM,620.352498,91.776543,14.613091,357.330230,12.411105,51.724152,2.510636,33.122320,304.664066,0.000000,2.679819,21.166206,22.331821,178.665115,10.826096,0.987635,0.753084,4.646807,21.940000,73.890175,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:40 PM,620.350596,91.764322,14.610345,357.480718,12.419450,51.757267,2.523769,33.060782,304.712130,0.000000,2.680804,21.144632,22.340036,178.740359,10.873133,0.986989,0.761936,4.646949,21.940000,73.869455,52.140000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,21.940000,0.000000,0.000000,0.000000,52.140000,0.000000,0.000000,0.000000,0.000000,30.000000,52.140000,2.700000,21.940000,3.291000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:41 PM,620.563087,91.972084,14.610074,358.375605,12.423623,51.473802,2.454230,33.196166,304.621196,0.000000,2.702030,21.123058,22.516913,179.187802,10.240204,0.985131,0.675029,4.647220,22.620000,73.829318,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:42 PM,620.366561,91.817281,14.612227,358.269337,12.436141,51.509751,2.470458,33.177704,303.790969,0.000000,2.684916,21.140317,22.374304,179.134668,9.863064,0.983516,0.605375,4.647310,22.620000,73.820058,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:42 PM,620.344368,91.890609,14.610747,358.492509,12.436141,51.337110,2.456846,33.110012,303.792816,0.000000,2.680910,21.136002,22.340921,179.246255,9.366945,0.984242,0.522474,4.647431,22.620000,73.834403,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:42 PM,620.205826,91.898756,14.610043,358.448678,12.423623,51.359146,2.419843,33.140781,303.166805,0.000000,2.657579,21.136002,22.146492,179.224339,8.918541,0.982466,0.439638,4.647566,22.620000,73.844864,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:43 PM,620.422558,92.065781,14.625627,358.436055,12.411105,50.579038,2.431554,33.085397,302.795000,0.000000,2.637551,21.136002,21.979591,179.218028,8.734444,0.980608,0.401645,4.647637,22.620000,73.860898,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:43 PM,620.300460,91.654330,14.630455,358.270109,12.398587,50.496915,2.431137,33.171551,302.757249,0.000000,2.636571,21.140317,21.971424,179.135055,8.513043,0.981900,0.364814,4.647708,22.620000,73.896274,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:43 PM,619.967796,91.931346,14.692269,359.716789,12.390242,41.728451,2.467996,33.190012,299.771969,0.000000,2.528514,21.144632,21.070952,179.858395,8.459461,0.980931,0.302461,4.647845,22.620000,73.926222,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:44 PM,620.107924,92.098371,14.692269,359.606816,12.402760,39.461059,2.441390,33.263858,299.771969,0.000000,2.577416,21.131687,21.478470,179.803408,8.133498,0.982223,0.275581,4.647914,22.620000,73.964173,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:44 PM,619.708668,92.008748,14.692269,360.311762,12.402760,36.539333,2.458251,33.220781,299.771969,0.000000,2.576805,21.166206,21.473373,180.155881,7.975468,0.981658,0.251416,4.647985,22.620000,73.996462,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:44 PM,620.392817,92.187994,14.698383,359.949033,12.402760,33.051267,2.428054,33.128474,299.771969,0.000000,2.641579,21.127372,22.013158,179.974516,7.666465,0.983192,0.231902,4.648053,22.620000,74.021378,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:45 PM,620.148533,92.232806,14.698383,360.135049,12.415278,31.064742,2.455723,33.140781,299.091236,0.000000,2.605603,21.127372,21.713361,180.067525,7.642435,0.983758,0.211031,4.648126,22.620000,74.063431,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:45 PM,619.900241,91.963937,14.698383,360.961756,12.402760,28.708440,2.474964,33.122320,299.436056,0.000000,2.633623,21.097168,21.946860,180.480878,7.384068,0.985373,0.181438,4.648265,22.620000,74.107217,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:46 PM,620.021841,92.053560,14.698383,360.560356,12.394414,26.135071,2.469975,33.270012,299.601188,0.000000,2.629379,21.127372,21.911490,180.280178,7.267588,0.986504,0.160050,4.648404,22.620000,74.145137,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:46 PM,619.831350,91.805059,14.700421,360.330215,12.402760,21.907089,2.452993,33.313089,300.276306,0.000000,2.646700,21.118743,22.055830,180.165107,7.130002,0.988685,0.143574,4.648541,22.620000,74.180908,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:47 PM,619.701431,91.992453,14.700421,359.939923,12.386069,18.406456,2.458859,33.226935,301.336433,0.000000,2.639650,21.123058,21.997085,179.969961,7.056128,0.991350,0.126192,4.648746,22.620000,74.213159,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:47 PM,619.687203,91.568781,14.700421,359.968456,12.386069,15.336623,2.458976,33.306935,301.348481,0.000000,2.641837,21.140317,22.015309,179.984228,7.030924,0.993127,0.121346,4.648818,22.620000,74.247668,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:47 PM,619.672975,92.151330,14.700421,359.996990,12.377724,14.112096,2.459093,33.374627,301.360529,0.000000,2.644024,21.127372,22.033533,179.998495,7.047306,0.995873,0.122122,4.648956,22.620000,74.264343,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:48 PM,619.436257,91.784691,14.691250,358.997315,12.386069,15.876356,2.460692,33.270012,302.857018,0.000000,2.617974,21.140317,21.816451,179.498658,7.159593,0.999588,0.125029,4.649026,22.620000,74.303041,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:48 PM,620.049058,92.049486,14.693591,358.761091,12.369378,10.520461,2.515304,33.374627,307.444856,0.000000,2.523550,21.127372,21.029582,179.380545,7.474641,1.000719,0.131038,4.649169,22.620000,74.368773,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:49 PM,620.190986,91.703215,14.693018,358.677066,12.390242,9.946238,2.520342,33.313089,310.962727,0.000000,2.574109,21.140317,21.450908,179.338533,7.402611,1.005485,0.137823,4.649304,22.620000,74.408156,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:49 PM,620.275275,91.890609,14.690374,359.158028,12.377724,9.946238,2.519801,33.319243,314.486114,0.000000,2.622911,21.131687,21.857588,179.579014,7.312300,1.007261,0.143509,4.649376,22.620000,74.461900,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:50 PM,620.421261,91.837650,14.686989,358.703881,12.373551,9.946238,2.531567,33.220781,315.134051,0.000000,2.600967,21.118743,21.674725,179.351941,7.412084,1.007585,0.149131,4.649515,22.620000,74.509059,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:50 PM,620.248203,92.082076,14.685117,358.478094,12.390242,10.948827,2.515194,33.343858,317.723115,0.000000,2.590009,21.153262,21.583406,179.239047,7.513713,1.009523,0.158112,4.649652,22.620000,74.564445,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:51 PM,620.616980,91.882461,14.686332,358.670498,12.394414,13.309097,2.531502,33.306935,317.113634,0.000000,2.685712,21.144632,22.380932,179.335249,7.330575,1.010169,0.171100,4.649793,22.620000,74.598856,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:51 PM,620.293243,92.041338,14.684359,358.770046,12.386069,15.574211,2.521542,33.337704,317.115806,0.000000,2.652144,21.148947,22.101204,179.385023,7.515428,1.010734,0.185186,4.649928,22.620000,74.609477,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:51 PM,619.962317,91.963937,14.684203,358.366340,12.386069,17.277331,2.497857,33.251550,318.228724,0.000000,2.643219,21.166206,22.026827,179.183170,7.632272,1.011865,0.198561,4.649996,22.620000,74.625665,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:52 PM,619.743064,91.943568,14.684714,358.267262,12.402760,21.124984,2.503011,33.313089,316.501754,0.000000,2.602372,21.131687,21.686436,179.133631,7.818382,1.011300,0.209481,4.650071,22.620000,74.667918,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:52 PM,619.400966,92.078002,14.679745,357.738140,12.419450,25.376797,2.507152,33.343858,317.166477,0.000000,2.652710,21.136002,22.105916,178.869070,7.760653,1.012673,0.222533,4.650208,22.620000,74.687123,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:52 PM,619.153134,92.065781,14.686142,357.948129,12.406932,27.985344,2.539672,33.134628,316.755266,0.000000,2.682643,21.157577,22.355355,178.974064,7.736585,1.010008,0.235262,4.650275,22.620000,74.698448,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:52 PM,619.195919,92.232806,14.683632,357.795587,12.406932,27.985344,2.525147,33.300781,317.072092,0.000000,2.720513,21.140317,22.670939,178.897793,7.674412,1.009685,0.243016,4.650348,22.620000,74.701261,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:53 PM,618.967651,92.053560,14.682492,357.466902,12.402760,28.802017,2.525364,33.122320,317.111505,0.000000,2.731188,21.136002,22.759900,178.733451,7.658413,1.009200,0.245794,4.650413,22.620000,74.698607,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:53 PM,618.976535,91.951715,14.687472,358.007733,12.394414,29.440043,2.542323,33.122320,317.072198,0.000000,2.731188,21.118743,22.759900,179.003866,7.696562,1.007827,0.253419,4.650483,22.620000,74.694426,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:53 PM,618.861214,91.739879,14.681904,357.320217,12.402760,30.014265,2.526514,33.300781,317.076907,0.000000,2.731188,21.144632,22.759900,178.660108,7.762903,1.008554,0.263563,4.650557,22.620000,74.686809,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:54 PM,618.847141,92.151330,14.686761,357.650687,12.386069,30.750121,2.544555,33.239243,316.759070,0.000000,2.731188,21.153262,22.759900,178.825344,7.765466,1.005808,0.266729,4.650694,22.620000,74.679021,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:54 PM,618.770054,91.805059,14.709059,357.545073,12.390242,31.813497,2.544089,33.257704,316.192402,0.000000,2.731188,21.123058,22.759900,178.772537,7.865421,1.005000,0.283917,4.650833,22.620000,74.671187,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:55 PM,618.734209,91.764322,14.724525,357.739160,12.386069,32.715240,2.556057,33.110012,314.067563,0.000000,2.731188,21.123058,22.759900,178.869580,7.951379,1.004677,0.298326,4.650973,22.620000,74.663430,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:55 PM,618.640573,91.910978,14.769714,357.672912,12.390242,33.034411,2.577398,33.196166,312.221760,0.000000,2.696162,21.131687,22.468014,178.836456,8.114091,1.002658,0.309956,4.651112,22.620000,74.663777,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:56 PM,618.899274,91.841723,14.769212,357.846618,12.373551,34.095672,2.579688,33.202320,310.594562,0.000000,2.701444,21.161892,22.512036,178.923309,8.145164,1.000962,0.319261,4.651251,22.620000,74.670866,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:56 PM,619.168433,92.004674,14.777951,357.864622,12.369378,35.464927,2.571191,33.146935,309.595932,0.000000,2.717657,21.153262,22.647144,178.932311,8.178599,1.000962,0.332636,4.651387,22.620000,74.672073,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:57 PM,619.168433,91.972084,14.777951,357.864622,12.381896,35.464927,2.571191,33.282320,309.595932,0.000000,2.717657,21.136002,22.647144,178.932311,8.207427,0.998619,0.339679,4.651462,22.620000,74.670617,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:57 PM,619.183021,91.931346,14.786909,357.857152,12.394414,36.311459,2.575724,33.245397,308.894485,0.000000,2.716780,21.148947,22.639833,178.928576,8.280536,1.000154,0.349630,4.651595,22.620000,74.669983,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:57 PM,619.390254,92.102445,14.800654,358.274817,12.373551,35.974279,2.570008,33.202320,309.177038,0.000000,2.716119,21.174836,22.634328,179.137408,8.328245,0.999912,0.357319,4.651663,22.620000,74.669509,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:58 PM,619.424751,92.102445,14.810685,358.301491,12.373551,36.734177,2.573316,33.202320,308.587302,0.000000,2.715126,21.161892,22.626053,179.150746,8.320185,0.998942,0.356479,4.651785,22.620000,74.668930,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:58 PM,619.985127,91.927273,14.881917,358.280790,12.381896,37.832204,2.542936,33.214627,307.189162,0.000000,2.673992,21.161892,22.283269,179.140395,8.526406,0.998700,0.369273,4.651874,22.620000,74.678129,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:58 PM,619.482596,92.041338,14.928940,359.655558,12.386069,37.832204,2.539709,33.245397,307.028742,0.000000,2.712040,21.157577,22.600333,179.827779,8.455729,0.997165,0.378771,4.652013,22.620000,74.682948,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:59 PM,619.520853,91.858019,14.936456,359.588961,12.386069,38.800134,2.537546,33.183858,306.780002,0.000000,2.707374,21.148947,22.561451,179.794481,8.505901,0.997650,0.384069,4.652081,22.620000,74.684053,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:52:59 PM,619.435738,91.503600,14.996732,360.180731,12.394414,39.261796,2.536493,33.183858,305.915124,0.000000,2.702570,21.136002,22.521417,180.090365,8.536064,0.996923,0.387236,4.652152,22.620000,74.688498,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
8/12/2021,11:53:00 PM,619.603782,91.972084,15.000092,363.360777,12.386069,39.388986,2.540460,33.208474,306.326269,0.000000,2.708293,21.118743,22.569105,181.680389,8.554013,0.997731,0.392275,4.652293,22.620000,74.692607,44.220000,0.000000,1.000000,1.000000,0.000000,1.000000,3.000000,1.000000,1.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,0.000000,22.620000,0.000000,0.000000,0.000000,44.220000,0.000000,0.000000,0.000000,0.000000,30.000000,44.220000,2.700000,22.620000,3.393000,200.000000,15.000000,3.500000,65.000000,20.000000,26.000000,5.000000,LOW LIMIT,Experiment
